time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162720,296.9704895019531,297.1499938964844,293.1499938964844,0.0035764828789979,-366.6611022949219,283.14971923828125,0.7218347191810608,0.2302492558956146,0.2108824402093887,296.8979797363281,297.1499938964844,293.1499938964844,0.0053414115682244,-575.0437622070312,283.1495666503906,0.8222059011459351,0.3453617393970489,0.3307682573795318,296.9613342285156,297.1499938964844,293.1499938964844,0.0099615594372153,-764.895263671875,283.149169921875,0.9990000128746032,0.712884247303009,0.4400986433029175,296.9855651855469,297.1499938964844,293.1499938964844,0.0036645508371293,-395.60003662109375,283.14971923828125,0.7272973656654358,0.2360333055257797,0.2275290042161941,297.0063781738281,297.1499938964844,293.1499938964844,0.0020898089278489,-1070.486083984375,283.1498718261719,0.6018421649932861,0.1326217353343963,0.6156163811683655,281.7186584472656,284.95001220703125,295.3205261230469,286.6002502441406,296.3970031738281,297.00640869140625,281.7158508300781,1.0,0.4509516358375549,0.5141842365264893,0.5141842365264893,1.0,1.0,-2.1905813217163086,0.7936211824417114,1.3969601392745972,0.2981407344341278,5.551115123125783e-17,1.0,0.0,126.24211883544922,112.0,35004.69921875,-0.0,1068.345947265625,1.0,278.1499938964844,280.2454833984375,289.5830993652344,291.863525390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509198069572448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5198.3623046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3871.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162780,296.9703369140625,297.1499938964844,293.1499938964844,0.003635250031948,-373.0799865722656,283.14971923828125,0.7224693298339844,0.227960780262947,0.2087383568286895,296.8968505859375,297.1499938964844,293.1499938964844,0.0054333419539034,-585.3817749023438,283.1495666503906,0.8230454921722412,0.3420565724372864,0.3275565803050995,296.9760437011719,297.1499938964844,293.1499938964844,0.0101186260581016,-776.119873046875,283.149169921875,0.9990000128746032,0.7119933366775513,0.4344011545181274,296.9833374023437,297.1499938964844,293.1499938964844,0.0037254269700497,-402.59417724609375,283.14971923828125,0.72796630859375,0.2337241619825363,0.2252537012100219,297.00604248046875,297.1499938964844,293.1499938964844,0.0021150037646293,-1084.5828857421875,283.1498718261719,0.6015180349349976,0.1307671517133712,0.6067590117454529,281.67828369140625,284.95001220703125,295.20477294921875,286.5415954589844,296.3554077148437,297.00604248046875,281.6761779785156,1.0,0.445683479309082,0.5148571133613586,0.5148571133613586,1.0,1.0,-2.1639206409454346,0.7833419442176819,1.380578637123108,0.2934123575687408,5.551115123125783e-17,1.0,0.0,123.0395965576172,115.0,34532.95703125,-0.0,1029.234130859375,1.0,278.1499938964844,280.2167053222656,289.519775390625,291.76806640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946491837501526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5150.0771484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3831.30322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162840,296.9703369140625,297.1499938964844,293.1499938964844,0.003635250031948,-373.0799865722656,283.14971923828125,0.7224693298339844,0.227960780262947,0.2087383568286895,296.8968505859375,297.1499938964844,293.1499938964844,0.0054333419539034,-585.3817749023438,283.1495666503906,0.8230454921722412,0.3420565724372864,0.3275565803050995,296.9760437011719,297.1499938964844,293.1499938964844,0.0101186260581016,-776.119873046875,283.149169921875,0.9990000128746032,0.7119933366775513,0.4344011545181274,296.9833374023437,297.1499938964844,293.1499938964844,0.0037254269700497,-402.59417724609375,283.14971923828125,0.72796630859375,0.2337241619825363,0.2252537012100219,297.00604248046875,297.1499938964844,293.1499938964844,0.0021150037646293,-1084.5828857421875,283.1498718261719,0.6015180349349976,0.1307671517133712,0.6067590117454529,281.67828369140625,284.95001220703125,295.20477294921875,286.5415954589844,296.3554077148437,297.00604248046875,281.6761779785156,1.0,0.445683479309082,0.5148571133613586,0.5148571133613586,1.0,1.0,-2.1639206409454346,0.7833419442176819,1.380578637123108,0.2934123575687408,5.551115123125783e-17,1.0,0.0,123.0395965576172,115.0,34532.95703125,-0.0,1029.234130859375,1.0,278.1499938964844,280.2167053222656,289.519775390625,291.76806640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946491837501526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5150.0771484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3831.30322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162900,296.9702453613281,297.1499938964844,293.1499938964844,0.0036571091040968,-375.4914245605469,283.14971923828125,0.721919596195221,0.2268111854791641,0.2076934874057769,296.8963317871094,297.1499938964844,293.1499938964844,0.0054678046144545,-589.2868041992188,283.1495666503906,0.822472333908081,0.3403999507427215,0.3259823620319366,296.9791564941406,297.1499938964844,293.1499938964844,0.010217435657978,-783.0230102539062,283.1491394042969,0.9990000128746032,0.711196780204773,0.4332805871963501,296.98223876953125,297.1499938964844,293.1499938964844,0.003748103743419,-405.2249755859375,283.14971923828125,0.727435290813446,0.2325604259967804,0.2241417914628982,297.0059509277344,297.1499938964844,293.1499938964844,0.0021235255990177,-1089.45947265625,283.1498718261719,0.600543737411499,0.1298464983701706,0.6025447249412537,281.6612548828125,284.95001220703125,295.1468811035156,286.51226806640625,296.3345642089844,297.0059509277344,281.6593017578125,1.0,0.4438515305519104,0.515193521976471,0.515193521976471,1.0,1.0,-2.1530303955078125,0.7792233824729919,1.373807072639465,0.29157754778862,5.551115123125783e-17,1.0,0.0,122.25598907470705,115.0,34330.359375,-0.0,1015.415283203125,1.0,278.1499938964844,280.2044677734375,289.4901123046875,291.7244873046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442495703697203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5129.0546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3811.012939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12162960,296.9700622558594,297.1499938964844,293.1499938964844,0.0036760203074663,-377.5907897949219,283.1497497558594,0.7209293842315674,0.2256550639867782,0.2066569328308105,296.8957214355469,297.1499938964844,293.1499938964844,0.005497742909938,-592.6959838867188,283.14959716796875,0.8213969469070435,0.3387357890605926,0.3244161009788513,296.9783630371094,297.1499938964844,293.1499938964844,0.010330350138247,-790.8250732421875,283.14910888671875,0.9990000128746032,0.7100387215614319,0.4330096542835235,296.9811096191406,297.1499938964844,293.1499938964844,0.0037677066866308,-407.513427734375,283.14971923828125,0.7264649271965027,0.2313868105411529,0.223035454750061,297.0057983398437,297.1499938964844,293.1499938964844,0.0021303466055542,-1093.4329833984375,283.14990234375,0.5991384983062744,0.1289189159870147,0.5983815789222717,281.6453552246094,284.95001220703125,295.0889892578125,286.4830017089844,296.3134155273437,297.0057983398437,281.6435241699219,1.0,0.4424458146095276,0.5157212018966675,0.5157212018966675,1.0,1.0,-2.1432483196258545,0.775814414024353,1.367434024810791,0.2902155518531799,5.551115123125783e-17,1.0,0.0,121.8664779663086,118.0,34141.4609375,-0.0,1004.2489013671876,1.0,278.1499938964844,280.1930847167969,289.4615173339844,291.6831359863281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421350359916688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5109.31982421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3791.84033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163020,296.9695129394531,297.1499938964844,293.1499938964844,0.0037072992417961,-381.0980224609375,283.1497802734375,0.7179126143455505,0.2233212888240814,0.204595535993576,296.8944091796875,297.1499938964844,293.1499938964844,0.0055475942790508,-598.4176025390625,283.149658203125,0.8180803656578064,0.3353808522224426,0.3212920427322387,296.965576171875,297.1499938964844,293.1499938964844,0.0105930622667074,-808.7271118164062,283.1489562988281,0.9990000128746032,0.7065743207931519,0.4344047009944916,296.9787292480469,297.1499938964844,293.1499938964844,0.0038000319618731,-411.325439453125,283.1497802734375,0.7235037088394165,0.2290058135986328,0.2208247482776641,297.005126953125,297.1499938964844,293.1499938964844,0.0021398873068392,-1099.2103271484375,283.14990234375,0.5952798128128052,0.1270266771316528,0.590067982673645,281.61602783203125,284.95001220703125,294.97332763671875,286.424560546875,296.2707824707031,297.0051574707031,281.61431884765625,1.0,0.4405921697616577,0.5167765021324158,0.5167765021324158,1.0,1.0,-2.126054048538208,0.770014226436615,1.3560397624969482,0.2880070805549621,5.551115123125783e-17,1.0,0.0,121.98014068603516,121.0,33792.85546875,-0.0,987.7125854492188,1.0,278.1499938964844,280.172119140625,289.4057312011719,291.6045227050781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938384473323822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5072.40673828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3757.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163080,296.9695129394531,297.1499938964844,293.1499938964844,0.0037072992417961,-381.0980224609375,283.1497802734375,0.7179126143455505,0.2233212888240814,0.204595535993576,296.8944091796875,297.1499938964844,293.1499938964844,0.0055475942790508,-598.4176025390625,283.149658203125,0.8180803656578064,0.3353808522224426,0.3212920427322387,296.965576171875,297.1499938964844,293.1499938964844,0.0105930622667074,-808.7271118164062,283.1489562988281,0.9990000128746032,0.7065743207931519,0.4344047009944916,296.9787292480469,297.1499938964844,293.1499938964844,0.0038000319618731,-411.325439453125,283.1497802734375,0.7235037088394165,0.2290058135986328,0.2208247482776641,297.005126953125,297.1499938964844,293.1499938964844,0.0021398873068392,-1099.2103271484375,283.14990234375,0.5952798128128052,0.1270266771316528,0.590067982673645,281.61602783203125,284.95001220703125,294.97332763671875,286.424560546875,296.2707824707031,297.0051574707031,281.61431884765625,1.0,0.4405921697616577,0.5167765021324158,0.5167765021324158,1.0,1.0,-2.126054048538208,0.770014226436615,1.3560397624969482,0.2880070805549621,5.551115123125783e-17,1.0,0.0,121.98014068603516,121.0,33792.85546875,-0.0,987.7125854492188,1.0,278.1499938964844,280.172119140625,289.4057312011719,291.6045227050781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938384473323822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5072.40673828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3757.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163140,296.9688720703125,297.1499938964844,293.1499938964844,0.0037323511205613,-383.9480285644531,283.1498107910156,0.7138170003890991,0.2209698259830474,0.2025462090969085,296.89288330078125,297.1499938964844,293.1499938964844,0.0055876807309687,-603.0740356445312,283.1496887207031,0.8135750889778137,0.331988513469696,0.3181654512882232,296.9399719238281,297.1499938964844,293.1499938964844,0.0108982874080538,-829.1806030273438,283.1488037109375,0.9990000128746032,0.7016476392745972,0.4377067685127258,296.9762268066406,297.1499938964844,293.1499938964844,0.0038255776744335,-414.3855590820313,283.1498107910156,0.7195042371749878,0.2265817821025848,0.2186041325330734,297.0039367675781,297.1499938964844,293.1499938964844,0.0021449993364512,-1102.6534423828125,283.1499328613281,0.5903083682060242,0.1250704675912857,0.5816428065299988,281.5888671875,284.95001220703125,294.85791015625,286.3663330078125,296.2276916503906,297.0039978027344,281.5872802734375,1.0,0.4396697878837585,0.5178318619728088,0.5178318619728088,1.0,1.0,-2.1110153198242188,0.7651033997535706,1.345911979675293,0.2862372696399688,5.551115123125783e-17,1.0,0.0,122.9756088256836,124.0,33470.25,-0.0,976.6422729492188,1.0,278.1499938964844,280.1527404785156,289.3503723144531,291.52862548828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352065920829772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5037.60986328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3728.770751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163200,296.9688720703125,297.1499938964844,293.1499938964844,0.0037323511205613,-383.9480285644531,283.1498107910156,0.7138170003890991,0.2209698259830474,0.2025462090969085,296.89288330078125,297.1499938964844,293.1499938964844,0.0055876807309687,-603.0740356445312,283.1496887207031,0.8135750889778137,0.331988513469696,0.3181654512882232,296.9399719238281,297.1499938964844,293.1499938964844,0.0108982874080538,-829.1806030273438,283.1488037109375,0.9990000128746032,0.7016476392745972,0.4377067685127258,296.9762268066406,297.1499938964844,293.1499938964844,0.0038255776744335,-414.3855590820313,283.1498107910156,0.7195042371749878,0.2265817821025848,0.2186041325330734,297.0039367675781,297.1499938964844,293.1499938964844,0.0021449993364512,-1102.6534423828125,283.1499328613281,0.5903083682060242,0.1250704675912857,0.5816428065299988,281.5888671875,284.95001220703125,294.85791015625,286.3663330078125,296.2276916503906,297.0039978027344,281.5872802734375,1.0,0.4396697878837585,0.5178318619728088,0.5178318619728088,1.0,1.0,-2.1110153198242188,0.7651033997535706,1.345911979675293,0.2862372696399688,5.551115123125783e-17,1.0,0.0,122.9756088256836,124.0,33470.25,-0.0,976.6422729492188,1.0,278.1499938964844,280.1527404785156,289.3503723144531,291.52862548828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352065920829772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5037.60986328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3728.770751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163260,296.9678955078125,297.1499938964844,293.1499938964844,0.00375282834284,-386.3173828125,283.1498413085937,0.7087901830673218,0.2185770273208618,0.2004896402359008,296.8911437988281,297.1499938964844,293.1499938964844,0.0056208157911896,-606.975341796875,283.1497497558594,0.8081096410751343,0.3285557627677917,0.3150247633457184,296.9044189453125,297.1499938964844,293.1499938964844,0.0112414890900254,-851.7968139648438,283.14862060546875,0.9990000128746032,0.6953721046447754,0.4424008727073669,296.9737243652344,297.1499938964844,293.1499938964844,0.0038464388344436,-416.9275207519531,283.1498413085937,0.714684247970581,0.224126249551773,0.2163763344287872,297.0020751953125,297.1499938964844,293.1499938964844,0.0021463574375957,-1104.1282958984375,283.14996337890625,0.5844346880912781,0.1230311766266822,0.572975218296051,281.5631103515625,284.95001220703125,294.742919921875,286.3084411621094,296.1844787597656,297.00213623046875,281.5615539550781,1.0,0.4394125342369079,0.5186939239501953,0.5186939239501953,1.0,1.0,-2.097325086593628,0.7604940533638,1.3368310928344729,0.2844948172569275,5.551115123125783e-17,1.0,0.0,124.62472534179688,112.0,33163.76953125,-0.0,969.3156127929688,1.0,278.1499938964844,280.1343994140625,289.2945251464844,291.45361328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93245530128479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5004.00146484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3703.6259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163320,296.9678955078125,297.1499938964844,293.1499938964844,0.00375282834284,-386.3173828125,283.1498413085937,0.7087901830673218,0.2185770273208618,0.2004896402359008,296.8911437988281,297.1499938964844,293.1499938964844,0.0056208157911896,-606.975341796875,283.1497497558594,0.8081096410751343,0.3285557627677917,0.3150247633457184,296.9044189453125,297.1499938964844,293.1499938964844,0.0112414890900254,-851.7968139648438,283.14862060546875,0.9990000128746032,0.6953721046447754,0.4424008727073669,296.9737243652344,297.1499938964844,293.1499938964844,0.0038464388344436,-416.9275207519531,283.1498413085937,0.714684247970581,0.224126249551773,0.2163763344287872,297.0020751953125,297.1499938964844,293.1499938964844,0.0021463574375957,-1104.1282958984375,283.14996337890625,0.5844346880912781,0.1230311766266822,0.572975218296051,281.5631103515625,284.95001220703125,294.742919921875,286.3084411621094,296.1844787597656,297.00213623046875,281.5615539550781,1.0,0.4394125342369079,0.5186939239501953,0.5186939239501953,1.0,1.0,-2.097325086593628,0.7604940533638,1.3368310928344729,0.2844948172569275,5.551115123125783e-17,1.0,0.0,124.62472534179688,112.0,33163.76953125,-0.0,969.3156127929688,1.0,278.1499938964844,280.1343994140625,289.2945251464844,291.45361328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93245530128479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5004.00146484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3703.6259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163380,296.9671630859375,297.1499938964844,293.1499938964844,0.0037707216106355,-388.3526916503906,283.1498413085937,0.7078484892845154,0.2171191871166229,0.1991699635982513,296.8899841308594,297.1499938964844,293.1499938964844,0.0056501338258385,-610.3687744140625,283.1497497558594,0.8071677684783936,0.3264722526073456,0.3130513429641723,296.8843994140625,297.1499938964844,293.1499938964844,0.0113586904481053,-859.5999145507812,283.1487121582031,0.9990000128746032,0.6915241479873657,0.4411609768867492,296.9721374511719,297.1499938964844,293.1499938964844,0.0038647577166557,-419.12060546875,283.1498413085937,0.7137908339500427,0.222627654671669,0.21495021879673,297.0006408691406,297.1499938964844,293.1499938964844,0.0021491774823516,-1106.1514892578125,283.14996337890625,0.5827736258506775,0.1217640191316604,0.5672580003738403,281.54449462890625,284.95001220703125,294.6741638183594,286.2738952636719,296.1588134765625,297.0007019042969,281.5421447753906,1.0,0.4367264807224273,0.5192111730575562,0.5192111730575562,1.0,1.0,-2.0833122730255127,0.7552502155303955,1.3280620574951172,0.2823637425899505,5.551115123125783e-17,1.0,0.0,123.7136688232422,112.0,32915.29296875,-0.0,952.6508178710938,1.0,278.1499938964844,280.1200866699219,289.2603759765625,291.4067687988281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308637380599976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4979.9892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3689.0556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163440,296.9667053222656,297.1499938964844,293.1499938964844,0.0037884088233113,-390.3333129882813,283.1498413085937,0.7080917954444885,0.2161497175693512,0.1982607841491699,296.88922119140625,297.1499938964844,293.1499938964844,0.0056787449866533,-613.6360473632812,283.14971923828125,0.8075028657913208,0.3250809907913208,0.3117016553878784,296.876220703125,297.1499938964844,293.1499938964844,0.0114113008603453,-863.1991577148438,283.1488037109375,0.9990000128746032,0.6893790364265442,0.4387171268463135,296.9710998535156,297.1499938964844,293.1499938964844,0.003882833989337,-421.2512817382813,283.1498413085937,0.7140175700187683,0.2216271609067917,0.2139655202627182,296.99969482421875,297.1499938964844,293.1499938964844,0.0021538536529988,-1109.031005859375,283.14996337890625,0.5824257731437683,0.1209168136119842,0.5632641911506653,281.5289611816406,284.95001220703125,294.62847900390625,286.2509460449219,296.1419372558594,296.9997863769531,281.52642822265625,1.0,0.4342072308063507,0.5195559859275818,0.5195559859275818,1.0,1.0,-2.071688175201416,0.7507944107055664,1.3208938837051392,0.2804296910762787,5.551115123125783e-17,1.0,0.0,122.34996795654295,100.0,32719.392578125,-0.0,936.82421875,1.0,278.1499938964844,280.1084899902344,289.236572265625,291.3725891113281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296602606773376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4961.45654296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3678.026611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163500,296.9662780761719,297.1499938964844,293.1499938964844,0.0038138481322675,-393.1728820800781,283.1498107910156,0.7091933488845825,0.2149450331926345,0.1971060186624527,296.88836669921875,297.1499938964844,293.1499938964844,0.0057197590358555,-618.3041381835938,283.14971923828125,0.8087953329086304,0.3233435750007629,0.3099901974201202,296.8722839355469,297.1499938964844,293.1499938964844,0.0114455725997686,-865.7113647460938,283.1489562988281,0.9990000128746032,0.6872556209564209,0.4342237710952759,296.9699401855469,297.1499938964844,293.1499938964844,0.003908781800419,-424.3004455566406,283.1498107910156,0.7150521874427795,0.2203799188137054,0.2127115875482559,296.99871826171875,297.1499938964844,293.1499938964844,0.0021612669806927,-1113.498046875,283.14996337890625,0.5827063322067261,0.1198691949248313,0.5581747889518738,281.5076599121094,284.95001220703125,294.5715026855469,286.22235107421875,296.12115478515625,296.998779296875,281.5048828125,1.0,0.4303210377693176,0.5199869871139526,0.5199869871139526,1.0,1.0,-2.0552327632904053,0.7444104552268982,1.310822367668152,0.2776064872741699,5.551115123125783e-17,1.0,0.0,119.99243927001952,100.0,32451.330078125,-0.0,913.1826171875,1.0,278.1499938964844,280.0926208496094,289.20562744140625,291.3268737792969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927872598171234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4936.4892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3661.6259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163560,296.9659423828125,297.1499938964844,293.1499938964844,0.0038422013167291,-396.3326110839844,283.1498107910156,0.7110662460327148,0.2137506306171417,0.1959387809038162,296.8875732421875,297.1499938964844,293.1499938964844,0.0057653575204312,-623.4830322265625,283.1496887207031,0.8109391927719116,0.3216109573841095,0.3082599937915802,296.8753356933594,297.1499938964844,293.1499938964844,0.0114460522308945,-866.0953369140625,283.1491394042969,0.9990000128746032,0.6857964992523193,0.4283452332019806,296.9688720703125,297.1499938964844,293.1499938964844,0.0039376155473291,-427.6839294433594,283.1497802734375,0.71682208776474,0.2191351056098938,0.2114388644695282,296.9980773925781,297.1499938964844,293.1499938964844,0.0021702134981751,-1118.8121337890625,283.1499328613281,0.5837287306785583,0.1188472658395767,0.5530697107315063,281.4846496582031,284.95001220703125,294.51470947265625,286.19390869140625,296.10064697265625,296.99810791015625,281.48162841796875,1.0,0.425740510225296,0.5205239653587341,0.5205239653587341,1.0,1.0,-2.0370357036590576,0.7374184727668762,1.2996171712875366,0.2745433747768402,5.551115123125783e-17,1.0,0.0,117.0309600830078,103.0,32162.27734375,-0.0,886.18505859375,1.0,278.1499938964844,280.0754699707031,289.1739196777344,291.2786560058594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256938695907592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4909.98974609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3641.609130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163620,296.9656677246094,297.1499938964844,293.1499938964844,0.0038864179514348,-401.3104248046875,283.1497802734375,0.7114272713661194,0.2113886624574661,0.1937319636344909,296.88641357421875,297.1499938964844,293.1499938964844,0.0058362316340208,-631.5988159179688,283.149658203125,0.8114557266235352,0.3181690871715545,0.304925799369812,296.8855285644531,297.1499938964844,293.1499938964844,0.011587381362915,-875.6876220703125,283.1492004394531,0.9990000128746032,0.6833581924438477,0.4228863716125488,296.9670104980469,297.1499938964844,293.1499938964844,0.0039819879457354,-432.9499816894531,283.1497802734375,0.7171112895011902,0.2166501432657241,0.2090063393115997,296.99774169921875,297.1499938964844,293.1499938964844,0.0021826168522238,-1126.4388427734375,283.1499328613281,0.5827645659446716,0.116887129843235,0.5437385439872742,281.44415283203125,284.95001220703125,294.4017944335937,286.1374816894531,296.0599060058594,296.99774169921875,281.44189453125,1.0,0.4204645454883575,0.5215978026390076,0.5215978026390076,1.0,1.0,-2.009687185287476,0.7272802591323853,1.2824069261550903,0.270136684179306,5.551115123125783e-17,1.0,0.0,114.0410385131836,106.0,31689.23828125,-0.0,851.3946533203125,1.0,278.1499938964844,280.046630859375,289.1118469238281,291.18438720703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205026030540466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4863.73974609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3593.7958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163680,296.9656677246094,297.1499938964844,293.1499938964844,0.0038864179514348,-401.3104248046875,283.1497802734375,0.7114272713661194,0.2113886624574661,0.1937319636344909,296.88641357421875,297.1499938964844,293.1499938964844,0.0058362316340208,-631.5988159179688,283.149658203125,0.8114557266235352,0.3181690871715545,0.304925799369812,296.8855285644531,297.1499938964844,293.1499938964844,0.011587381362915,-875.6876220703125,283.1492004394531,0.9990000128746032,0.6833581924438477,0.4228863716125488,296.9670104980469,297.1499938964844,293.1499938964844,0.0039819879457354,-432.9499816894531,283.1497802734375,0.7171112895011902,0.2166501432657241,0.2090063393115997,296.99774169921875,297.1499938964844,293.1499938964844,0.0021826168522238,-1126.4388427734375,283.1499328613281,0.5827645659446716,0.116887129843235,0.5437385439872742,281.44415283203125,284.95001220703125,294.4017944335937,286.1374816894531,296.0599060058594,296.99774169921875,281.44189453125,1.0,0.4204645454883575,0.5215978026390076,0.5215978026390076,1.0,1.0,-2.009687185287476,0.7272802591323853,1.2824069261550903,0.270136684179306,5.551115123125783e-17,1.0,0.0,114.0410385131836,106.0,31689.23828125,-0.0,851.3946533203125,1.0,278.1499938964844,280.046630859375,289.1118469238281,291.18438720703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205026030540466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4863.73974609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3593.7958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163740,296.9652404785156,297.1499938964844,293.1499938964844,0.0039144372567534,-404.5509643554688,283.1498107910156,0.7095111012458801,0.2090107500553131,0.1915860027074813,296.8852844238281,297.1499938964844,293.1499938964844,0.0058818622492253,-636.937744140625,283.1496887207031,0.8094533681869507,0.3147163987159729,0.301658570766449,296.88427734375,297.1499938964844,293.1499938964844,0.0118017513304948,-889.7050170898438,283.14910888671875,0.9990000128746032,0.679889976978302,0.4215171933174133,296.96490478515625,297.1499938964844,293.1499938964844,0.0040091485716402,-436.2758483886719,283.1498107910156,0.7151913046836853,0.2141194939613342,0.2066102772951126,296.99761962890625,297.1499938964844,293.1499938964844,0.0021868885960429,-1129.6593017578125,283.14996337890625,0.5797484517097473,0.1149459332227706,0.534937858581543,281.4109802246094,284.95001220703125,294.28985595703125,286.0816955566406,296.01922607421875,296.99761962890625,281.40899658203125,1.0,0.417147547006607,0.5226716995239258,0.5226716995239258,1.0,1.0,-1.988092899322509,0.7195401191711426,1.2685527801513672,0.2669735848903656,5.551115123125783e-17,1.0,0.0,112.9212417602539,109.0,31294.41796875,-0.0,828.6838989257812,1.0,278.1499938964844,280.0228271484375,289.0557556152344,291.1011962890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152570366859436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4824.72802734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3545.324951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163800,296.9652404785156,297.1499938964844,293.1499938964844,0.0039144372567534,-404.5509643554688,283.1498107910156,0.7095111012458801,0.2090107500553131,0.1915860027074813,296.8852844238281,297.1499938964844,293.1499938964844,0.0058818622492253,-636.937744140625,283.1496887207031,0.8094533681869507,0.3147163987159729,0.301658570766449,296.88427734375,297.1499938964844,293.1499938964844,0.0118017513304948,-889.7050170898438,283.14910888671875,0.9990000128746032,0.679889976978302,0.4215171933174133,296.96490478515625,297.1499938964844,293.1499938964844,0.0040091485716402,-436.2758483886719,283.1498107910156,0.7151913046836853,0.2141194939613342,0.2066102772951126,296.99761962890625,297.1499938964844,293.1499938964844,0.0021868885960429,-1129.6593017578125,283.14996337890625,0.5797484517097473,0.1149459332227706,0.534937858581543,281.4109802246094,284.95001220703125,294.28985595703125,286.0816955566406,296.01922607421875,296.99761962890625,281.40899658203125,1.0,0.417147547006607,0.5226716995239258,0.5226716995239258,1.0,1.0,-1.988092899322509,0.7195401191711426,1.2685527801513672,0.2669735848903656,5.551115123125783e-17,1.0,0.0,112.9212417602539,109.0,31294.41796875,-0.0,828.6838989257812,1.0,278.1499938964844,280.0228271484375,289.0557556152344,291.1011962890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152570366859436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4824.72802734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3545.324951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163860,296.9645690917969,297.1499938964844,293.1499938964844,0.0039333775639534,-406.820556640625,283.1498413085937,0.7058999538421631,0.2066033482551574,0.1894582957029342,296.884033203125,297.1499938964844,293.1499938964844,0.0059134964831173,-640.7428588867188,283.1497497558594,0.8055968880653381,0.3112359941005707,0.2984133064746856,296.8692321777344,297.1499938964844,293.1499938964844,0.0120837111026048,-907.7332153320312,283.14892578125,0.9990000128746032,0.6750081777572632,0.4229552149772644,296.9624328613281,297.1499938964844,293.1499938964844,0.0040263077244162,-438.4788208007813,283.1498413085937,0.7116145491600037,0.2115245908498764,0.2042014151811599,296.9970092773437,297.1499938964844,293.1499938964844,0.0021857384126633,-1129.968505859375,283.14996337890625,0.5751444101333618,0.1129554212093353,0.526194155216217,281.3815002441406,284.95001220703125,294.1790466308594,286.0266418457031,295.9779663085937,296.9970397949219,281.3796691894531,1.0,0.4152451157569885,0.5240064263343811,0.5240064263343811,1.0,1.0,-1.969972848892212,0.7135580778121948,1.256414771080017,0.2648425996303558,5.551115123125783e-17,1.0,0.0,113.05772399902344,112.0,30943.591796875,-0.0,813.5438842773438,1.0,278.1499938964844,280.001708984375,289.00341796875,291.0257568359375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91061133146286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4789.75634765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3502.2763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163920,296.9645690917969,297.1499938964844,293.1499938964844,0.0039333775639534,-406.820556640625,283.1498413085937,0.7058999538421631,0.2066033482551574,0.1894582957029342,296.884033203125,297.1499938964844,293.1499938964844,0.0059134964831173,-640.7428588867188,283.1497497558594,0.8055968880653381,0.3112359941005707,0.2984133064746856,296.8692321777344,297.1499938964844,293.1499938964844,0.0120837111026048,-907.7332153320312,283.14892578125,0.9990000128746032,0.6750081777572632,0.4229552149772644,296.9624328613281,297.1499938964844,293.1499938964844,0.0040263077244162,-438.4788208007813,283.1498413085937,0.7116145491600037,0.2115245908498764,0.2042014151811599,296.9970092773437,297.1499938964844,293.1499938964844,0.0021857384126633,-1129.968505859375,283.14996337890625,0.5751444101333618,0.1129554212093353,0.526194155216217,281.3815002441406,284.95001220703125,294.1790466308594,286.0266418457031,295.9779663085937,296.9970397949219,281.3796691894531,1.0,0.4152451157569885,0.5240064263343811,0.5240064263343811,1.0,1.0,-1.969972848892212,0.7135580778121948,1.256414771080017,0.2648425996303558,5.551115123125783e-17,1.0,0.0,113.05772399902344,112.0,30943.591796875,-0.0,813.5438842773438,1.0,278.1499938964844,280.001708984375,289.00341796875,291.0257568359375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91061133146286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4789.75634765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3502.2763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12163980,296.96368408203125,297.1499938964844,293.1499938964844,0.0039462307468056,-408.4411010742188,283.1498718261719,0.701114296913147,0.2041650861501693,0.1873333007097244,296.8825988769531,297.1499938964844,293.1499938964844,0.0059357583522796,-643.52490234375,283.1497802734375,0.8003943562507629,0.3077213764190674,0.2951686978340149,296.8426818847656,297.1499938964844,293.1499938964844,0.0124222924932837,-928.9688110351562,283.1487121582031,0.9990000128746032,0.6687538027763367,0.4263498783111572,296.95965576171875,297.1499938964844,293.1499938964844,0.0040365080349147,-439.9032897949219,283.1498718261719,0.7067049741744995,0.2088648527860641,0.2017628997564315,296.9956970214844,297.1499938964844,293.1499938964844,0.0021800382528454,-1127.854736328125,283.1499938964844,0.5693122744560242,0.1108829528093338,0.5172621607780457,281.3542785644531,285.0498046875,294.06951904296875,285.972412109375,295.9364318847656,296.9957580566406,281.3525390625,1.0,0.4143008589744568,0.5253410935401917,0.5253410935401917,1.0,1.0,-1.953945994377136,0.7084428071975708,1.245503067970276,0.2631466686725616,5.551115123125783e-17,1.0,0.0,114.06927490234376,100.0,30619.453125,-0.0,803.2936401367188,1.0,278.1499938964844,279.9822692871094,288.9522399902344,290.95391845703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066060185432434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4757.0,0.0,1953.8612060546875,1895.4371337890625,-0.0,3465.07958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12164040,296.96368408203125,297.1499938964844,293.1499938964844,0.0039462307468056,-408.4411010742188,283.1498718261719,0.701114296913147,0.2041650861501693,0.1873333007097244,296.8825988769531,297.1499938964844,293.1499938964844,0.0059357583522796,-643.52490234375,283.1497802734375,0.8003943562507629,0.3077213764190674,0.2951686978340149,296.8426818847656,297.1499938964844,293.1499938964844,0.0124222924932837,-928.9688110351562,283.1487121582031,0.9990000128746032,0.6687538027763367,0.4263498783111572,296.95965576171875,297.1499938964844,293.1499938964844,0.0040365080349147,-439.9032897949219,283.1498718261719,0.7067049741744995,0.2088648527860641,0.2017628997564315,296.9956970214844,297.1499938964844,293.1499938964844,0.0021800382528454,-1127.854736328125,283.1499938964844,0.5693122744560242,0.1108829528093338,0.5172621607780457,281.3542785644531,285.0498046875,294.06951904296875,285.972412109375,295.9364318847656,296.9957580566406,281.3525390625,1.0,0.4143008589744568,0.5253410935401917,0.5253410935401917,1.0,1.0,-1.953945994377136,0.7084428071975708,1.245503067970276,0.2631466686725616,5.551115123125783e-17,1.0,0.0,114.06927490234376,100.0,30619.453125,-0.0,803.2936401367188,1.0,278.1499938964844,279.9822692871094,288.9522399902344,290.95391845703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066060185432434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4757.0,0.0,1953.8612060546875,1895.4371337890625,-0.0,3465.07958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12164100,296.9631652832031,297.1499938964844,293.1499938964844,0.0039552571251988,-409.54290771484375,283.1498718261719,0.7003787159919739,0.2029323726892471,0.1862131804227829,296.8817749023437,297.1499938964844,293.1499938964844,0.0059515116736292,-645.4373168945312,283.1498107910156,0.7996557354927063,0.3059467375278473,0.293483555316925,296.8290405273437,297.1499938964844,293.1499938964844,0.0125057082623243,-934.289794921875,283.1488037109375,0.9990000128746032,0.6654662489891052,0.425058901309967,296.9580993652344,297.1499938964844,293.1499938964844,0.0040440331213176,-440.90374755859375,283.14990234375,0.7058635950088501,0.2075084894895553,0.2004716396331787,296.9947204589844,297.1499938964844,293.1499938964844,0.0021775285713374,-1127.03662109375,283.1499938964844,0.5678286552429199,0.1098113805055618,0.5124143362045288,281.3388977050781,285.1170654296875,294.0152587890625,285.9456481933594,295.9160461425781,296.99481201171875,281.33642578125,1.0,0.4118751585483551,0.5260084271430969,0.5260084271430969,1.0,1.0,-1.941663384437561,0.704059362411499,1.237604022026062,0.2615000009536743,5.551115123125783e-17,1.0,0.0,113.23013305664062,100.0,30411.447265625,-0.0,790.1770629882812,1.0,278.1499938964844,279.9703063964844,288.9264831542969,290.9173889160156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047452211380004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4738.2255859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3447.775146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12164160,296.9626770019531,297.1499938964844,293.1499938964844,0.0039713024161756,-411.4127807617188,283.1498718261719,0.7008041143417358,0.2017033547163009,0.1850576400756836,296.8809814453125,297.1499938964844,293.1499938964844,0.0059784352779388,-648.591552734375,283.1497802734375,0.8002144694328308,0.3041694164276123,0.2917564213275909,296.8212585449219,297.1499938964844,293.1499938964844,0.0125458901748061,-937.0316772460938,283.1489562988281,0.9990000128746032,0.6626661419868469,0.4216975271701813,296.95660400390625,297.1499938964844,293.1499938964844,0.0040585058741271,-442.70556640625,283.1498718261719,0.7061707973480225,0.2061433941125869,0.1991324573755264,296.9937744140625,297.1499938964844,293.1499938964844,0.0021781441755592,-1127.957275390625,283.1499938964844,0.5673574209213257,0.1087355390191078,0.507332444190979,281.3193664550781,285.1838684082031,293.9613952636719,285.91912841796875,295.8961181640625,296.9938659667969,281.3166198730469,1.0,0.4085347950458526,0.5266352295875549,0.5266352295875549,1.0,1.0,-1.926457405090332,0.6984010934829712,1.2280563116073608,0.259135365486145,5.551115123125783e-17,1.0,0.0,111.46382904052734,88.0,30164.146484375,-0.0,771.7435913085938,1.0,278.1499938964844,279.9556884765625,288.8994445800781,290.8772888183594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027597904205322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4716.30322265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3429.2958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12164220,296.9621276855469,297.1499938964844,293.1499938964844,0.0040120454505085,-416.1109619140625,283.1498413085937,0.7042380571365356,0.1992723643779754,0.1827016770839691,296.879638671875,297.1499938964844,293.1499938964844,0.0060460404492914,-656.4393310546875,283.1497497558594,0.804201602935791,0.3006249666213989,0.2882380187511444,296.8247375488281,297.1499938964844,293.1499938964844,0.012500325217843,-934.9505004882812,283.1493835449219,0.9990000128746032,0.6588336229324341,0.4106099009513855,296.9537353515625,297.1499938964844,293.1499938964844,0.0040954705327749,-447.2498168945313,283.1498718261719,0.7093160152435303,0.203404501080513,0.1963725090026855,296.9926147460937,297.1499938964844,293.1499938964844,0.0021832743659615,-1131.990478515625,283.1499938964844,0.5687609314918518,0.1066384613513946,0.4969853460788727,281.27471923828125,285.3160095214844,293.8548278808594,285.86688232421875,295.8577880859375,296.9926452636719,281.2714538574219,1.0,0.3996148705482483,0.527888834476471,0.527888834476471,1.0,1.0,-1.890354990959168,0.6846718192100525,1.2056832313537598,0.2531785666942596,5.551115123125783e-17,1.0,0.0,106.07298278808594,91.0,29600.943359375,-0.0,725.101806640625,1.0,278.1499938964844,279.9222717285156,288.8419494628906,290.788330078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978182673454285,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4667.43310546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3383.238525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12164280,296.9621276855469,297.1499938964844,293.1499938964844,0.0040120454505085,-416.1109619140625,283.1498413085937,0.7042380571365356,0.1992723643779754,0.1827016770839691,296.879638671875,297.1499938964844,293.1499938964844,0.0060460404492914,-656.4393310546875,283.1497497558594,0.804201602935791,0.3006249666213989,0.2882380187511444,296.8247375488281,297.1499938964844,293.1499938964844,0.012500325217843,-934.9505004882812,283.1493835449219,0.9990000128746032,0.6588336229324341,0.4106099009513855,296.9537353515625,297.1499938964844,293.1499938964844,0.0040954705327749,-447.2498168945313,283.1498718261719,0.7093160152435303,0.203404501080513,0.1963725090026855,296.9926147460937,297.1499938964844,293.1499938964844,0.0021832743659615,-1131.990478515625,283.1499938964844,0.5687609314918518,0.1066384613513946,0.4969853460788727,281.27471923828125,285.3160095214844,293.8548278808594,285.86688232421875,295.8577880859375,296.9926452636719,281.2714538574219,1.0,0.3996148705482483,0.527888834476471,0.527888834476471,1.0,1.0,-1.890354990959168,0.6846718192100525,1.2056832313537598,0.2531785666942596,5.551115123125783e-17,1.0,0.0,106.07298278808594,91.0,29600.943359375,-0.0,725.101806640625,1.0,278.1499938964844,279.9222717285156,288.8419494628906,290.788330078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978182673454285,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4667.43310546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3383.238525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
