time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164340,296.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498413085937,0.7049399018287659,0.0,0.1804590672254562,296.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1497497558594,0.8051012754440308,0.0,0.2848263382911682,296.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1494445800781,0.9990000128746032,0.0,0.4044252932071686,296.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498718261719,0.7096698880195618,0.0,0.1936942040920257,296.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1499938964844,0.5678153038024902,0.0,0.4875122606754303,281.23370361328125,294.1499938964844,293.75,285.8157043457031,295.8203125,296.99273681640625,281.2312316894531,0.0,0.0,0.529142439365387,0.529142439365387,1.0,1.0,-1.8615351915359497,0.6740200519561768,1.187515139579773,0.2485753446817398,0.0,1.0,0.0,102.91888427734376,60.0,29121.7890625,-0.0,692.5994262695312,0.0,278.1499938964844,279.89306640625,288.784912109375,290.6988220214844,313.5184020996094,312.99609375,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,1953.8612060546875,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498413085937,0.7049399018287659,0.0,0.1804590672254562,296.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1497497558594,0.8051012754440308,0.0,0.2848263382911682,296.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1494445800781,0.9990000128746032,0.0,0.4044252932071686,296.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498718261719,0.7096698880195618,0.0,0.1936942040920257,296.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1499938964844,0.5678153038024902,0.0,0.4875122606754303,281.23370361328125,294.1499938964844,293.75,285.8157043457031,295.8203125,296.99273681640625,281.2312316894531,0.0,0.0,0.529142439365387,0.529142439365387,1.0,1.0,-1.8615351915359497,0.6740200519561768,1.187515139579773,0.2485753446817398,0.0,1.0,0.0,102.91888427734376,60.0,29121.7890625,-0.0,692.5994262695312,0.0,278.1499938964844,279.89306640625,288.784912109375,290.6988220214844,313.5184020996094,312.99609375,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,1953.8612060546875,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,281.62164306640625,0.0,0.0,0.0015906892949715,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.49664306640625,0.4139186143875122,0.0,0.0016750778304412,297.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.40875244140625,0.4139186143875122,0.0,0.0012372067430987,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6142578125,0.0,0.0,0.0016750728245824,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8387756347656,0.0,0.0,0.007945803925395,281.2961120605469,294.1499938964844,293.6965637207031,285.7903137207031,295.5724792480469,296.5542907714844,280.27313232421875,0.0,0.0,0.4201635420322418,0.4201635420322418,1.0,1.0,-0.0169510953128337,0.0094609651714563,0.0074901310727,-0.0291606280952692,0.0,1.0,0.0,-0.0924996435642242,60.0,1847.89306640625,-0.0,-1.9590268493629992e-05,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,1.2572854757308962e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.291902944153492e-11,4.291913005549653e-11,9.833154530349439e-17,1.0801089883605286e-10,1.0801076005817476e-10,1.3881509458826455e-16,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,1.1761633308512337e-19,2.022068339792136e-19,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5800476074219,0.0,0.0,0.0007349348161369,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4637756347656,0.0,0.0,0.0011160109424963,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.381103515625,0.0,0.0,0.0017275924328714,297.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.572998046875,0.0,0.0,0.0007870041299611,297.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7859191894531,0.0,0.0,0.0021794668864458,281.2816772460937,294.1499938964844,293.6464233398437,285.7675170898437,295.333740234375,296.03936767578125,279.8441467285156,0.0,0.0,0.3174854516983032,0.3174854516983032,1.0,1.0,-0.0087464125826954,0.0042540663853287,0.0044923457317054,-0.0322023816406726,0.0,1.0,0.0,-0.0506399646401405,60.0,798.5658569335938,-0.0,-4.206713128951378e-06,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4454489418615084e-27,-1.446892715244318e-27,-2.000422808150257e-30,2.849015584014847e-18,2.8469346043888165e-18,2.0808344251366208e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5712890625,0.0,0.0,0.0001166817019111,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4550170898437,0.0,0.0,0.000131833643536,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3685913085937,0.0,0.0,0.0001210378177347,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.56427001953125,0.0,0.0,0.000123214078485,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7771301269531,0.0,0.0,0.0005437682266347,281.2769775390625,294.1499938964844,293.5948791503906,285.7451171875,295.2920227050781,295.4365234375,279.6719970703125,0.0,0.0,0.2116569578647613,0.2116569578647613,1.0,1.0,-0.0012440824648365,0.0015094859991222,-0.0002654035051818,-0.0331335216760635,0.0,1.0,0.0,-0.0119628477841615,60.0,319.1084289550781,-0.0,-1.0550908768891533e-07,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1280734298806107e-38,-1.3207651409308374e-38,-3.7720067984787566e-39,-6.195553303556984e-21,-4.8980150957070726e-21,-1.2975384097983021e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5679016113281,0.0,0.0,0.0001007963437587,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4523620605469,0.0,0.0,0.0001065780015778,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.36639404296875,0.0,0.0,7.986488344613463e-05,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5609130859375,0.0,0.0,0.0001061600341927,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7723693847656,0.0,0.0,0.0005016032955609,281.2750244140625,294.1499938964844,293.5435485839844,285.72381591796875,295.2749938964844,294.95391845703125,279.62091064453125,0.0,0.0,0.1058284789323806,0.1058284789323806,1.0,1.0,-0.0010745505569502,0.0002228800876764,0.0008516704547218,-0.0342442467808723,0.0,1.0,0.0,-0.0114874839782714,60.0,123.71940612792967,-0.0,-7.866287177193956e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.042398978168611e-42,-6.661772899400179e-42,-3.832551299928375e-42,-8.496440591800976e-21,-4.437836911044065e-21,-4.058603680756912e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5645751953125,0.0,0.0,9.994499123422428e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4497985839844,0.0,0.0,0.0001052458246704,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3644104003906,0.0,0.0,7.773045217618346e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5576477050781,0.0,0.0,0.0001052468724083,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7677001953125,0.0,0.0,0.0004992504836991,281.2730712890625,294.1499938964844,293.49237060546875,285.7035522460937,295.25830078125,294.5837097167969,279.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650409385561,3.1137830092120566e-08,0.0010650098556652,-0.0343307964503765,0.0,1.0,0.0,-0.0114909457042813,60.0,50.27096176147461,-0.0,-7.733527240816329e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.768334212912303e-21,-4.383457863704373e-21,-4.384875945311147e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.56121826171875,0.0,0.0,9.990696707973255e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4472045898437,0.0,0.0,0.0001052072839229,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.36236572265625,0.0,0.0,7.770594675093889e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5543212890625,0.0,0.0,0.0001052068837452,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.76300048828125,0.0,0.0,0.0004990539746358,281.2710266113281,294.1499938964844,293.4413757324219,285.6842956542969,295.2413330078125,294.2965393066406,279.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646174196153,1.3420561550958613e-08,0.0010646040318533,-0.034197486937046,0.0,1.0,0.0,-0.0114657515659928,60.0,24.582603454589844,-0.0,-7.727632578280463e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.76734305020566e-21,-4.383655369231491e-21,-4.383687680974169e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5543212890625,0.0,0.0,9.982505434891208e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4418334960937,0.0,0.0,0.0001051210492732,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3581237792969,0.0,0.0,7.764234760543332e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5475158691406,0.0,0.0,0.0001051206199917,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7534484863281,0.0,0.0,0.0004986446583643,281.2666931152344,294.1499938964844,293.33990478515625,285.64862060546875,295.2064514160156,293.8909606933594,279.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,1.0,0.0,-0.0114150196313858,60.0,11.911447525024414,-0.0,-7.714942995562525e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318816398651e-21,-4.3836594081993256e-21,-4.3836594081993256e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5543212890625,0.0,0.0,9.982505434891208e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4418334960937,0.0,0.0,0.0001051210492732,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3581237792969,0.0,0.0,7.764234760543332e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5475158691406,0.0,0.0,0.0001051206199917,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7534484863281,0.0,0.0,0.0004986446583643,281.2666931152344,294.1499938964844,293.33990478515625,285.64862060546875,295.2064514160156,293.8909606933594,279.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,1.0,0.0,-0.0114150196313858,60.0,11.911447525024414,-0.0,-7.714942995562525e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318816398651e-21,-4.3836594081993256e-21,-4.3836594081993256e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5472717285156,0.0,0.0,9.974264685297384e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4362487792969,0.0,0.0,0.0001050342689268,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3536376953125,0.0,0.0,7.757824641885236e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5405578613281,0.0,0.0,0.0001050338469212,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7437438964844,0.0,0.0,0.000498233071994,281.2620544433594,294.1499938964844,293.2391357421875,285.6164855957031,295.1703796386719,293.6220397949219,279.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,1.0,0.0,-0.0113640232011675,60.0,10.111284255981444,-0.0,-7.702188042912894e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5472717285156,0.0,0.0,9.974264685297384e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4362487792969,0.0,0.0,0.0001050342689268,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3536376953125,0.0,0.0,7.757824641885236e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5405578613281,0.0,0.0,0.0001050338469212,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7437438964844,0.0,0.0,0.000498233071994,281.2620544433594,294.1499938964844,293.2391357421875,285.6164855957031,295.1703796386719,293.6220397949219,279.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,1.0,0.0,-0.0113640232011675,60.0,10.111284255981444,-0.0,-7.702188042912894e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5400390625,0.0,0.0,9.965986100723968e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.43048095703125,0.0,0.0,0.0001049470811267,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3489685058594,0.0,0.0,7.751384691800922e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5334167480469,0.0,0.0,0.0001049466663971,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7339172363281,0.0,0.0,0.0004978195647709,281.2571105957031,294.1499938964844,293.1390991210937,285.5875244140625,295.1330871582031,293.4291381835937,279.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,1.0,0.0,-0.0113127902150154,60.0,9.792314529418944,-0.0,-7.689384773357234e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5400390625,0.0,0.0,9.965986100723968e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.43048095703125,0.0,0.0,0.0001049470811267,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3489685058594,0.0,0.0,7.751384691800922e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5334167480469,0.0,0.0,0.0001049466663971,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7339172363281,0.0,0.0,0.0004978195647709,281.2571105957031,294.1499938964844,293.1390991210937,285.5875244140625,295.1330871582031,293.4291381835937,279.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,1.0,0.0,-0.0113127902150154,60.0,9.792314529418944,-0.0,-7.689384773357234e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5326538085937,0.0,0.0,9.95767186395824e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.424560546875,0.0,0.0,0.0001048595222528,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3441162109375,0.0,0.0,7.744917093077675e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.526123046875,0.0,0.0,0.0001048591147991,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7239990234375,0.0,0.0,0.0004974042531102,281.2519226074219,294.1499938964844,293.03973388671875,285.5614624023437,295.0946655273437,293.2782897949219,279.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,1.0,0.0,-0.0112613411620259,60.0,9.646199226379396,-0.0,-7.67653816069469e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5326538085937,0.0,0.0,9.95767186395824e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.424560546875,0.0,0.0,0.0001048595222528,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3441162109375,0.0,0.0,7.744917093077675e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.526123046875,0.0,0.0,0.0001048591147991,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7239990234375,0.0,0.0,0.0004974042531102,281.2519226074219,294.1499938964844,293.03973388671875,285.5614624023437,295.0946655273437,293.2782897949219,279.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,1.0,0.0,-0.0112613411620259,60.0,9.646199226379396,-0.0,-7.67653816069469e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5289306640625,0.0,0.0,9.953502740245312e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4215393066406,0.0,0.0,0.0001048156118486,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3416442871094,0.0,0.0,7.741674198769033e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5224304199219,0.0,0.0,0.0001048152116709,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.718994140625,0.0,0.0,0.0004971960443072,281.2492370605469,294.1499938964844,292.9903259277344,285.5494384765625,295.0750427246094,293.2126159667969,279.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,1.0,0.0,-0.0112355425953865,60.0,9.58326530456543,-0.0,-7.670100643508705e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5251770019531,0.0,0.0,9.94932561297901e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4184875488281,0.0,0.0,0.0001047716286848,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.339111328125,0.0,0.0,7.738424756098539e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5187072753906,0.0,0.0,0.0001047712285071,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7139892578125,0.0,0.0,0.0004969874280504,281.2465209960937,294.1499938964844,292.94110107421875,285.5379943847656,295.0551452636719,293.1512145996094,279.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,1.0,0.0,-0.0112096983939409,60.0,9.522059440612791,-0.0,-7.663653889267152e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.517578125,0.0,0.0,9.940951713360846e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.41229248046875,0.0,0.0,0.0001046834368025,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3339538574219,0.0,0.0,7.73191059124656e-05,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5111999511719,0.0,0.0,0.0001046830439008,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7038879394531,0.0,0.0,0.0004965691477991,281.2409362792969,294.1499938964844,292.8431701660156,285.51678466796875,295.0145568847656,293.0372619628906,279.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,1.0,0.0,-0.0111578814685344,60.0,9.402508735656738,-0.0,-7.65073693287377e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.517578125,0.0,0.0,9.940951713360846e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.41229248046875,0.0,0.0,0.0001046834368025,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3339538574219,0.0,0.0,7.73191059124656e-05,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5111999511719,0.0,0.0,0.0001046830439008,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7038879394531,0.0,0.0,0.0004965691477991,281.2409362792969,294.1499938964844,292.8431701660156,285.51678466796875,295.0145568847656,293.0372619628906,279.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,1.0,0.0,-0.0111578814685344,60.0,9.402508735656738,-0.0,-7.65073693287377e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5098876953125,0.0,0.0,9.932552347891031e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4059753417969,0.0,0.0,0.0001045949829858,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3287048339844,0.0,0.0,7.725377508904785e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.50360107421875,0.0,0.0,0.0001045945973601,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6937561035156,0.0,0.0,0.0004961495869792,281.2351379394531,294.1499938964844,292.7459716796875,285.49755859375,294.9729309082031,292.9311828613281,280.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,1.0,0.0,-0.0111059108749032,60.0,9.285862922668455,-0.0,-7.637792975856429e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5098876953125,0.0,0.0,9.932552347891031e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4059753417969,0.0,0.0,0.0001045949829858,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3287048339844,0.0,0.0,7.725377508904785e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.50360107421875,0.0,0.0,0.0001045945973601,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6937561035156,0.0,0.0,0.0004961495869792,281.2351379394531,294.1499938964844,292.7459716796875,285.49755859375,294.9729309082031,292.9311828613281,280.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,1.0,0.0,-0.0111059108749032,60.0,9.285862922668455,-0.0,-7.637792975856429e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5021057128906,0.0,0.0,9.924131154548375e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.39959716796875,0.0,0.0,0.0001045062963385,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.32330322265625,0.0,0.0,7.718826236668974e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.49591064453125,0.0,0.0,0.0001045059107127,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6835632324219,0.0,0.0,0.0004957289784215,281.2292175292969,294.1499938964844,292.6494445800781,285.48004150390625,294.9302978515625,292.8297119140625,280.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,1.0,0.0,-0.0110538052394986,60.0,9.171846389770508,-0.0,-7.624826281471543e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5021057128906,0.0,0.0,9.924131154548375e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.39959716796875,0.0,0.0,0.0001045062963385,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.32330322265625,0.0,0.0,7.718826236668974e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.49591064453125,0.0,0.0,0.0001045059107127,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6835632324219,0.0,0.0,0.0004957289784215,281.2292175292969,294.1499938964844,292.6494445800781,285.48004150390625,294.9302978515625,292.8297119140625,280.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,1.0,0.0,-0.0110538052394986,60.0,9.171846389770508,-0.0,-7.624826281471543e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.49615478515625,0.0,0.0,9.917718125507236e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3946533203125,0.0,0.0,0.0001044387608999,299.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.31915283203125,0.0,0.0,7.71383784012869e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4900207519531,0.0,0.0,0.0001044383825501,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6758117675781,0.0,0.0,0.0004954086616635,281.2246398925781,294.1499938964844,292.5765686035156,285.4676513671875,294.8972473144531,292.7546691894531,280.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,1.0,0.0,-0.0110141271725296,60.0,9.086936950683594,-0.0,-7.614958974500041e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4942626953125,0.0,0.0,9.915691043715924e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3930969238281,0.0,0.0,0.0001044174132402,299.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3178100585937,0.0,0.0,7.712261140113696e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4881591796875,0.0,0.0,0.0001044170348905,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.67333984375,0.0,0.0,0.0004953073803335,281.2231750488281,294.1499938964844,292.5536499023437,285.4638977050781,294.8866882324219,292.7312316894531,280.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,1.0,0.0,-0.0110015841200947,60.0,9.060417175292969,-0.0,-7.611841823518263e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4903564453125,0.0,0.0,9.911464439937844e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.38983154296875,0.0,0.0,0.0001043729062075,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3150634765625,0.0,0.0,7.708973862463608e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4842529296875,0.0,0.0,0.0001043725278577,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6682434082031,0.0,0.0,0.0004950962611474,281.2201232910156,294.1499938964844,292.5060119628906,285.456298828125,294.86456298828125,292.6827697753906,280.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,1.0,0.0,-0.0109754363074898,60.0,9.005653381347656,-0.0,-7.605343910199738e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.48638916015625,0.0,0.0,9.90723419818096e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3865661621094,0.0,0.0,0.0001043283555191,299.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.312255859375,0.0,0.0,7.705682946834713e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4803466796875,0.0,0.0,0.0001043279844452,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6631164550781,0.0,0.0,0.0004948849673382,281.2170104980469,294.1499938964844,292.4585266113281,285.44891357421875,294.8421630859375,292.6347045898437,280.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,1.0,0.0,-0.0109492652118206,60.0,8.951506614685059,-0.0,-7.598843865253002e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4784851074219,0.0,0.0,9.898764983518048e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.37994384765625,0.0,0.0,0.0001042391595547,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.306640625,0.0,0.0,7.69909456721507e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4725341796875,0.0,0.0,0.0001042387884808,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.65289306640625,0.0,0.0,0.0004944619722664,281.2107849121094,294.1499938964844,292.3641357421875,285.4347839355469,294.7967224121094,292.5395812988281,280.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,1.0,0.0,-0.0108968652784824,60.0,8.845015525817871,-0.0,-7.585836669932179e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4784851074219,0.0,0.0,9.898764983518048e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.37994384765625,0.0,0.0,0.0001042391595547,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.306640625,0.0,0.0,7.69909456721507e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4725341796875,0.0,0.0,0.0001042387884808,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.65289306640625,0.0,0.0,0.0004944619722664,281.2107849121094,294.1499938964844,292.3641357421875,285.4347839355469,294.7967224121094,292.5395812988281,280.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,1.0,0.0,-0.0108968652784824,60.0,8.845015525817871,-0.0,-7.585836669932179e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4705505371094,0.0,0.0,9.890284127322956e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.373291015625,0.0,0.0,0.0001041498544509,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3009338378906,0.0,0.0,7.692498184042051e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.46466064453125,0.0,0.0,0.000104149490653,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6426696777344,0.0,0.0,0.0004940383369103,281.2044677734375,294.1499938964844,292.2704467773437,285.4212341308594,294.7504272460937,292.44561767578125,280.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,1.0,0.0,-0.010844400152564,60.0,8.74089241027832,-0.0,-7.57282521135494e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4705505371094,0.0,0.0,9.890284127322956e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.373291015625,0.0,0.0,0.0001041498544509,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3009338378906,0.0,0.0,7.692498184042051e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.46466064453125,0.0,0.0,0.000104149490653,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6426696777344,0.0,0.0,0.0004940383369103,281.2044677734375,294.1499938964844,292.2704467773437,285.4212341308594,294.7504272460937,292.44561767578125,280.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,1.0,0.0,-0.010844400152564,60.0,8.74089241027832,-0.0,-7.57282521135494e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.46258544921875,0.0,0.0,9.88179599517025e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3666076660156,0.0,0.0,0.0001040604620357,299.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2951965332031,0.0,0.0,7.68589525250718e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.456787109375,0.0,0.0,0.0001040601055137,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6324462890625,0.0,0.0,0.0004936143523082,281.1980895996094,294.1499938964844,292.1774597167969,285.40802001953125,294.70330810546875,292.3525695800781,280.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,1.0,0.0,-0.0107918875291943,60.0,8.63905143737793,-0.0,-7.559813042234964e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.46258544921875,0.0,0.0,9.88179599517025e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3666076660156,0.0,0.0,0.0001040604620357,299.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2951965332031,0.0,0.0,7.68589525250718e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.456787109375,0.0,0.0,0.0001040601055137,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6324462890625,0.0,0.0,0.0004936143523082,281.1980895996094,294.1499938964844,292.1774597167969,285.40802001953125,294.70330810546875,292.3525695800781,280.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,1.0,0.0,-0.0107918875291943,60.0,8.63905143737793,-0.0,-7.559813042234964e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4546203613281,0.0,0.0,9.873302042251451e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3598937988281,0.0,0.0,0.0001039710114127,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2894287109375,0.0,0.0,7.67928795539774e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4488830566406,0.0,0.0,0.0001039706548908,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.62225341796875,0.0,0.0,0.0004931901348754,281.1916809082031,294.1499938964844,292.085205078125,285.3948669433594,294.6553649902344,292.2604064941406,280.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,1.0,0.0,-0.0107393423095345,60.0,8.539407730102539,-0.0,-7.546803004743198e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4546203613281,0.0,0.0,9.873302042251451e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3598937988281,0.0,0.0,0.0001039710114127,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2894287109375,0.0,0.0,7.67928795539774e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4488830566406,0.0,0.0,0.0001039706548908,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.62225341796875,0.0,0.0,0.0004931901348754,281.1916809082031,294.1499938964844,292.085205078125,285.3948669433594,294.6553649902344,292.2604064941406,280.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,1.0,0.0,-0.0107393423095345,60.0,8.539407730102539,-0.0,-7.546803004743198e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4506530761719,0.0,0.0,9.869053610600532e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3565368652344,0.0,0.0,0.0001039262715494,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2865295410156,0.0,0.0,7.675983943045139e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4449462890625,0.0,0.0,0.0001039259223034,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6171875,0.0,0.0,0.0004929779097437,281.1884765625,294.1499938964844,292.0393371582031,285.38824462890625,294.6310729980469,292.2146301269531,280.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,1.0,0.0,-0.010713062249124,60.0,8.490395545959473,-0.0,-7.540300828168256e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
