time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166560,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4466552734375,0.0,0.0,9.86480517894961e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3531799316406,0.0,0.0,0.000103881531686,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2836303710937,0.0,0.0,7.672678475501016e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4410095214844,0.0,0.0,0.00010388118244,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.61212158203125,0.0,0.0,0.000492765684612,281.18524169921875,294.1499938964844,291.9936218261719,285.3815612792969,294.60662841796875,292.1690368652344,280.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,1.0,0.0,-0.0106867784634232,60.0,8.44189739227295,-0.0,-7.533800783221525e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.438720703125,0.0,0.0,9.856307588052005e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3464660644531,0.0,0.0,0.0001037920374074,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2778015136719,0.0,0.0,7.666068995604292e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4331359863281,0.0,0.0,0.0001037916954373,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6020202636719,0.0,0.0,0.0004923412343487,281.17877197265625,294.1499938964844,291.9027709960937,285.3678283691406,294.5571594238281,292.0783996582031,280.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,1.0,0.0,-0.0106342118233442,60.0,8.346379280090332,-0.0,-7.520808509298149e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.438720703125,0.0,0.0,9.856307588052005e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3464660644531,0.0,0.0,0.0001037920374074,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2778015136719,0.0,0.0,7.666068995604292e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4331359863281,0.0,0.0,0.0001037916954373,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6020202636719,0.0,0.0,0.0004923412343487,281.17877197265625,294.1499938964844,291.9027709960937,285.3678283691406,294.5571594238281,292.0783996582031,280.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,1.0,0.0,-0.0106342118233442,60.0,8.346379280090332,-0.0,-7.520808509298149e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4307861328125,0.0,0.0,9.847811452345924e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3397521972656,0.0,0.0,0.0001037025649566,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2720031738281,0.0,0.0,7.659459515707567e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.42529296875,0.0,0.0,0.0001037022229866,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5919494628906,0.0,0.0,0.0004919168422929,281.1723327636719,294.1499938964844,291.8126220703125,285.3534545898437,294.5069580078125,291.9884948730469,280.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,1.0,0.0,-0.0105816544964909,60.0,8.25280475616455,-0.0,-7.507829735686755e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4307861328125,0.0,0.0,9.847811452345924e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3397521972656,0.0,0.0,0.0001037025649566,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2720031738281,0.0,0.0,7.659459515707567e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.42529296875,0.0,0.0,0.0001037022229866,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5919494628906,0.0,0.0,0.0004919168422929,281.1723327636719,294.1499938964844,291.8126220703125,285.3534545898437,294.5069580078125,291.9884948730469,280.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,1.0,0.0,-0.0105816544964909,60.0,8.25280475616455,-0.0,-7.507829735686755e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4228820800781,0.0,0.0,9.839318227022886e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3330383300781,0.0,0.0,0.0001036131288856,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2661437988281,0.0,0.0,7.65285367378965e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4174499511719,0.0,0.0,0.0001036127869156,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5819396972656,0.0,0.0,0.0004914926248602,281.1658630371094,294.1499938964844,291.7231750488281,285.33819580078125,294.4560852050781,291.8993530273437,280.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,1.0,0.0,-0.0105291213840246,60.0,8.161064147949219,-0.0,-7.49486801510102e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4228820800781,0.0,0.0,9.839318227022886e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3330383300781,0.0,0.0,0.0001036131288856,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2661437988281,0.0,0.0,7.65285367378965e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4174499511719,0.0,0.0,0.0001036127869156,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5819396972656,0.0,0.0,0.0004914926248602,281.1658630371094,294.1499938964844,291.7231750488281,285.33819580078125,294.4560852050781,291.8993530273437,280.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,1.0,0.0,-0.0105291213840246,60.0,8.161064147949219,-0.0,-7.49486801510102e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4162902832031,0.0,0.0,9.832188516156748e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.327392578125,0.0,0.0,0.000103538041003,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2612609863281,0.0,0.0,7.64730793889612e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4109191894531,0.0,0.0,0.0001035377135849,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5736083984375,0.0,0.0,0.0004911365103907,281.16046142578125,294.1499938964844,291.6485900878906,285.32452392578125,294.4128112792969,291.82501220703125,280.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,1.0,0.0,-0.0104850204661488,60.0,8.085397720336914,-0.0,-7.483996000701154e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4150390625,0.0,0.0,9.830831550061704e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3263244628906,0.0,0.0,0.0001035237510222,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2603454589844,0.0,0.0,7.64625146985054e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.40966796875,0.0,0.0,0.0001035234163282,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.572021484375,0.0,0.0,0.0004910686984658,281.159423828125,294.1499938964844,291.6344299316406,285.3218078613281,294.4045104980469,291.8109130859375,280.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,1.0,0.0,-0.0104766236618161,60.0,8.071118354797363,-0.0,-7.481926900254622e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4111022949219,0.0,0.0,9.826590394368397e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.322998046875,0.0,0.0,0.0001034790911944,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2574157714844,0.0,0.0,7.642953278264031e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4057922363281,0.0,0.0,0.0001034787565004,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.56707763671875,0.0,0.0,0.0004908568807877,281.1562194824219,294.1499938964844,291.59033203125,285.3131408691406,294.37847900390625,291.7669677734375,280.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197891409869e-08,0.0010470916749909,-0.0288382172584533,0.0,1.0,0.0,-0.010450392961502,60.0,8.026835441589355,-0.0,-7.475464514072885e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4071960449219,0.0,0.0,9.822352149058132e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.31964111328125,0.0,0.0,0.0001034344531944,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2545166015625,0.0,0.0,7.639655814273283e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.40191650390625,0.0,0.0,0.0001034341257764,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5621337890625,0.0,0.0,0.000490645179525,281.15301513671875,294.1499938964844,291.5464172363281,285.3040771484375,294.352294921875,291.72320556640625,280.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286998003721237,0.0,1.0,0.0,-0.0104241743683815,60.0,7.982931137084961,-0.0,-7.46900781223303e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3994140625,0.0,0.0,9.813882206799462e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3130187988281,0.0,0.0,0.0001033452499541,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.24871826171875,0.0,0.0,7.63306743465364e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3941955566406,0.0,0.0,0.000103344929812,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5523376464844,0.0,0.0,0.0004902221262454,281.1466369628906,294.1499938964844,291.4590759277344,285.2847900390625,294.29949951171875,291.6361999511719,280.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,1.0,0.0,-0.0103717856109142,60.0,7.896307945251465,-0.0,-7.456115724835399e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3994140625,0.0,0.0,9.813882206799462e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3130187988281,0.0,0.0,0.0001033452499541,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.24871826171875,0.0,0.0,7.63306743465364e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3941955566406,0.0,0.0,0.000103344929812,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5523376464844,0.0,0.0,0.0004902221262454,281.1466369628906,294.1499938964844,291.4590759277344,285.2847900390625,294.29949951171875,291.6361999511719,280.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,1.0,0.0,-0.0103717856109142,60.0,7.896307945251465,-0.0,-7.456115724835399e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3916931152344,0.0,0.0,9.805423178477211e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.306396484375,0.0,0.0,0.000103256177681,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2429504394531,0.0,0.0,7.626487786183134e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.38653564453125,0.0,0.0,0.0001032558575388,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5426330566406,0.0,0.0,0.0004897995968349,281.1402893066406,294.1499938964844,291.3724670410156,285.2637023925781,294.24609375,291.5499267578125,280.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,1.0,0.0,-0.0103194685652852,60.0,7.811254978179932,-0.0,-7.443251348604464e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3916931152344,0.0,0.0,9.805423178477211e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.306396484375,0.0,0.0,0.000103256177681,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2429504394531,0.0,0.0,7.626487786183134e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.38653564453125,0.0,0.0,0.0001032558575388,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5426330566406,0.0,0.0,0.0004897995968349,281.1402893066406,294.1499938964844,291.3724670410156,285.2637023925781,294.24609375,291.5499267578125,280.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,1.0,0.0,-0.0103194685652852,60.0,7.811254978179932,-0.0,-7.443251348604464e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3840026855469,0.0,0.0,9.79697797447443e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2998352050781,0.0,0.0,0.0001031672363751,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2371826171875,0.0,0.0,7.619919051649049e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.37890625,0.0,0.0,0.0001031669235089,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5329895019531,0.0,0.0,0.0004893777659162,281.1340026855469,294.1499938964844,291.2865600585937,285.2406616210937,294.192138671875,291.46435546875,280.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,1.0,0.0,-0.0102672325447201,60.0,7.727699279785156,-0.0,-7.430418946796635e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3840026855469,0.0,0.0,9.79697797447443e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2998352050781,0.0,0.0,0.0001031672363751,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2371826171875,0.0,0.0,7.619919051649049e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.37890625,0.0,0.0,0.0001031669235089,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5329895019531,0.0,0.0,0.0004893777659162,281.1340026855469,294.1499938964844,291.2865600585937,285.2406616210937,294.192138671875,291.46435546875,280.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,1.0,0.0,-0.0102672325447201,60.0,7.727699279785156,-0.0,-7.430418946796635e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3763732910156,0.0,0.0,9.788547322386876e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2933044433594,0.0,0.0,0.0001030784551403,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2314758300781,0.0,0.0,7.613361231051385e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3713684082031,0.0,0.0,0.0001030781422741,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5234375,0.0,0.0,0.0004889566916972,281.1277770996094,294.1499938964844,291.20135498046875,285.21539306640625,294.1376037597656,291.3795166015625,280.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,1.0,0.0,-0.0102150896564126,60.0,7.645635604858398,-0.0,-7.41761994049739e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3763732910156,0.0,0.0,9.788547322386876e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2933044433594,0.0,0.0,0.0001030784551403,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2314758300781,0.0,0.0,7.613361231051385e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3713684082031,0.0,0.0,0.0001030781422741,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5234375,0.0,0.0,0.0004889566916972,281.1277770996094,294.1499938964844,291.20135498046875,285.21539306640625,294.1376037597656,291.3795166015625,280.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,1.0,0.0,-0.0102150896564126,60.0,7.645635604858398,-0.0,-7.41761994049739e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3725891113281,0.0,0.0,9.78433818090707e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2900390625,0.0,0.0,0.0001030341300065,299.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2286376953125,0.0,0.0,7.610087050125003e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3676147460937,0.0,0.0,0.0001030338244163,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5187072753906,0.0,0.0,0.000488746445626,281.1246643066406,294.1499938964844,291.1590270996094,285.20184326171875,294.1101379394531,291.3373718261719,280.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104259501677,1.0844820153010916e-08,0.0010425840737298,-0.0274584330618381,0.0,1.0,0.0,-0.0101890582591295,60.0,7.605143070220947,-0.0,-7.411234292931115e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.36883544921875,0.0,0.0,9.780133405001834e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2868347167969,0.0,0.0,0.0001029898485285,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2257995605469,0.0,0.0,7.606815779581666e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3638610839844,0.0,0.0,0.0001029895429383,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.51397705078125,0.0,0.0,0.0004885363741777,281.1216125488281,294.1499938964844,291.11688232421875,285.1877136230469,294.0825500488281,291.29541015625,280.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792358118294489e-08,0.0010421355254948,-0.027321109548211,0.0,1.0,0.0,-0.0101630510762333,60.0,7.564979553222656,-0.0,-7.404857882420401e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3613586425781,0.0,0.0,9.771736949915066e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2803955078125,0.0,0.0,0.0001029014238156,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2201538085937,0.0,0.0,7.600284880027175e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3564453125,0.0,0.0,0.0001029011182254,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5046081542969,0.0,0.0,0.0004881169879809,281.115478515625,294.1499938964844,291.0330810546875,285.15740966796875,294.02703857421875,291.21197509765625,280.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,1.0,0.0,-0.0101111205294728,60.0,7.485574245452881,-0.0,-7.392132772565675e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3613586425781,0.0,0.0,9.771736949915066e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2803955078125,0.0,0.0,0.0001029014238156,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2201538085937,0.0,0.0,7.600284880027175e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3564453125,0.0,0.0,0.0001029011182254,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5046081542969,0.0,0.0,0.0004881169879809,281.115478515625,294.1499938964844,291.0330810546875,285.15740966796875,294.02703857421875,291.21197509765625,280.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,1.0,0.0,-0.0101111205294728,60.0,7.485574245452881,-0.0,-7.392132772565675e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3539123535156,0.0,0.0,9.763360139913856e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2740173339844,0.0,0.0,0.0001028132028295,299.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2145690917969,0.0,0.0,7.593769259983674e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3490905761719,0.0,0.0,0.0001028129117912,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.495361328125,0.0,0.0,0.0004876985622104,281.10943603515625,294.1499938964844,290.95001220703125,285.1242980957031,293.9710388183594,291.1293029785156,280.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,1.0,0.0,-0.0100593138486146,60.0,7.407519340515137,-0.0,-7.379449584732356e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3539123535156,0.0,0.0,9.763360139913856e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2740173339844,0.0,0.0,0.0001028132028295,299.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2145690917969,0.0,0.0,7.593769259983674e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3490905761719,0.0,0.0,0.0001028129117912,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.495361328125,0.0,0.0,0.0004876985622104,281.10943603515625,294.1499938964844,290.95001220703125,285.1242980957031,293.9710388183594,291.1293029785156,280.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,1.0,0.0,-0.0100593138486146,60.0,7.407519340515137,-0.0,-7.379449584732356e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3465881347656,0.0,0.0,9.755004430189727e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2677001953125,0.0,0.0,0.0001027252073981,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2090148925781,0.0,0.0,7.587269647046924e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.341796875,0.0,0.0,0.0001027249163598,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4861755371094,0.0,0.0,0.0004872811841778,281.1034851074219,294.1499938964844,290.87530517578125,285.0921325683594,293.9146728515625,291.048828125,280.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,1.0,0.0,-0.0100076366215944,60.0,7.3331780433654785,-0.0,-7.366808318920448e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3465881347656,0.0,0.0,9.755004430189727e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2677001953125,0.0,0.0,0.0001027252073981,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2090148925781,0.0,0.0,7.587269647046924e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.341796875,0.0,0.0,0.0001027249163598,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4861755371094,0.0,0.0,0.0004872811841778,281.1034851074219,294.1499938964844,290.87530517578125,285.0921325683594,293.9146728515625,291.048828125,280.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,1.0,0.0,-0.0100076366215944,60.0,7.3331780433654785,-0.0,-7.366808318920448e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3398742675781,0.0,0.0,9.747337026055902e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2619323730469,0.0,0.0,0.0001026444588205,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2039489746094,0.0,0.0,7.581304816994816e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3351745605469,0.0,0.0,0.0001026441750582,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.47784423828125,0.0,0.0,0.0004868982068728,281.0980529785156,294.1499938964844,290.8201599121094,285.0666198730469,293.8627014160156,290.9802551269531,280.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383207182940168e-08,0.0010386370122432,-0.0262500792741775,0.0,1.0,0.0,-0.0099602174013853,60.0,7.27297830581665,-0.0,-7.355218656357465e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3392944335937,0.0,0.0,9.746670548338444e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2614440917969,0.0,0.0,0.0001026374447974,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2035217285156,0.0,0.0,7.580786768812686e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3345947265625,0.0,0.0,0.000102637161035,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.47711181640625,0.0,0.0,0.0004868649411946,281.0975952148437,294.1499938964844,290.8159484863281,285.0645751953125,293.8581848144531,290.9745178222656,280.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374897385645454e-08,0.0010385659988969,-0.0262283273041248,0.0,1.0,0.0,-0.0099560981616377,60.0,7.268065929412842,-0.0,-7.354211817300893e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.335693359375,0.0,0.0,9.7425130661577e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2583312988281,0.0,0.0,0.0001025936653604,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2007751464844,0.0,0.0,7.577553333248943e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3310241699219,0.0,0.0,0.0001025933815981,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4725952148437,0.0,0.0,0.0004866572853643,281.0946655273437,294.1499938964844,290.7916564941406,285.052490234375,293.8299865722656,290.9408874511719,280.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381328174844,1.0323033983183905e-08,0.0010381224565207,-0.0260925572365522,0.0,1.0,0.0,-0.0099303871393203,60.0,7.239795207977295,-0.0,-7.347932040602245e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3321228027344,0.0,0.0,9.738360677147284e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2552490234375,0.0,0.0,0.0001025499368552,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.19805908203125,0.0,0.0,7.574323535664007e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.32745361328125,0.0,0.0,0.0001025496530928,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4681396484375,0.0,0.0,0.0004864498623646,281.0917663574219,294.1499938964844,290.77081298828125,285.0414733886719,293.8018798828125,290.9096984863281,280.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376898571848,1.0271235417746992e-08,0.0010376796126365,-0.0259569566696882,0.0,1.0,0.0,-0.0099047077819705,60.0,7.214070796966553,-0.0,-7.341662922044635e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3249816894531,0.0,0.0,9.730075544212012e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2491149902344,0.0,0.0,0.0001024626835715,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.19268798828125,0.0,0.0,7.567878492409363e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3204040527344,0.0,0.0,0.0001024623998091,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4592590332031,0.0,0.0,0.0004860360058955,281.0860595703125,294.1499938964844,290.73883056640625,285.0224914550781,293.7459716796875,290.8549194335937,280.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.016787631868965e-08,0.0010367957875132,-0.0256863739341497,0.0,1.0,0.0,-0.0098534692078828,60.0,7.169826030731201,-0.0,-7.329160922608936e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3249816894531,0.0,0.0,9.730075544212012e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2491149902344,0.0,0.0,0.0001024626835715,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.19268798828125,0.0,0.0,7.567878492409363e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3204040527344,0.0,0.0,0.0001024623998091,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4592590332031,0.0,0.0,0.0004860360058955,281.0860595703125,294.1499938964844,290.73883056640625,285.0224914550781,293.7459716796875,290.8549194335937,280.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.016787631868965e-08,0.0010367957875132,-0.0256863739341497,0.0,1.0,0.0,-0.0098534692078828,60.0,7.169826030731201,-0.0,-7.329160922608936e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3179626464844,0.0,0.0,9.721815877128392e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2430725097656,0.0,0.0,0.0001023757067741,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1873474121094,0.0,0.0,7.56145382183604e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3134460449219,0.0,0.0,0.0001023754302877,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.45050048828125,0.0,0.0,0.0004856234590988,281.0804138183594,294.1499938964844,290.71893310546875,285.0073547363281,293.69073486328125,290.8111877441406,280.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359248844906,1.0064847622004436e-08,0.0010359147563576,-0.0254166517406702,0.0,1.0,0.0,-0.0098023936152458,60.0,7.135278701782227,-0.0,-7.316709371707476e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3179626464844,0.0,0.0,9.721815877128392e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2430725097656,0.0,0.0,0.0001023757067741,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1873474121094,0.0,0.0,7.56145382183604e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3134460449219,0.0,0.0,0.0001023754302877,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.45050048828125,0.0,0.0,0.0004856234590988,281.0804138183594,294.1499938964844,290.71893310546875,285.0073547363281,293.69073486328125,290.8111877441406,280.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359248844906,1.0064847622004436e-08,0.0010359147563576,-0.0254166517406702,0.0,1.0,0.0,-0.0098023936152458,60.0,7.135278701782227,-0.0,-7.316709371707476e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3110046386719,0.0,0.0,9.713583858683704e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2370910644531,0.0,0.0,0.0001022890137392,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1820678710937,0.0,0.0,7.555050979135558e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3065490722656,0.0,0.0,0.0001022887445287,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4418640136719,0.0,0.0,0.0004852122801821,281.0748596191406,294.1499938964844,290.7099914550781,284.9956970214844,293.6363220214844,290.77838134765625,280.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.962158209475548e-09,0.0010350367520004,-0.0251478105783462,0.0,1.0,0.0,-0.0097514856606721,60.0,7.109457969665527,-0.0,-7.304309690425725e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3110046386719,0.0,0.0,9.713583858683704e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2370910644531,0.0,0.0,0.0001022890137392,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1820678710937,0.0,0.0,7.555050979135558e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3065490722656,0.0,0.0,0.0001022887445287,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4418640136719,0.0,0.0,0.0004852122801821,281.0748596191406,294.1499938964844,290.7099914550781,284.9956970214844,293.6363220214844,290.77838134765625,280.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.962158209475548e-09,0.0010350367520004,-0.0251478105783462,0.0,1.0,0.0,-0.0097514856606721,60.0,7.109457969665527,-0.0,-7.304309690425725e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
