time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168780,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3041381835937,0.0,0.0,9.705380216473714e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2311706542969,0.0,0.0,0.0001022026190184,299.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1768493652344,0.0,0.0,7.548669236712158e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2997131347656,0.0,0.0,0.000102202349808,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4333190917969,0.0,0.0,0.0004848024982493,281.06939697265625,294.1499938964844,290.7109069824219,284.9871826171875,293.5829162597656,290.7561340332031,280.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341715533286,9.85982140377928e-09,0.0010341616580262,-0.024879889562726,0.0,1.0,0.0,-0.0097007527947425,60.0,7.0915045738220215,-0.0,-7.291962589306422e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3041381835937,0.0,0.0,9.705380216473714e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2311706542969,0.0,0.0,0.0001022026190184,299.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1768493652344,0.0,0.0,7.548669236712158e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2997131347656,0.0,0.0,0.000102202349808,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4333190917969,0.0,0.0,0.0004848024982493,281.06939697265625,294.1499938964844,290.7109069824219,284.9871826171875,293.5829162597656,290.7561340332031,280.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341715533286,9.85982140377928e-09,0.0010341616580262,-0.024879889562726,0.0,1.0,0.0,-0.0097007527947425,60.0,7.0915045738220215,-0.0,-7.291962589306422e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3007507324219,0.0,0.0,9.701288945507258e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2282409667969,0.0,0.0,0.0001021595307975,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1742858886719,0.0,0.0,7.545486732851714e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2963562011719,0.0,0.0,0.000102159261587,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4290771484375,0.0,0.0,0.0004845981311518,281.0666809082031,294.1499938964844,290.7147521972656,284.9840087890625,293.556640625,290.748779296875,280.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337351122871,9.808785783604891e-09,0.0010337252169847,-0.024746274575591,0.0,1.0,0.0,-0.0096754524856805,60.0,7.085232734680176,-0.0,-7.28580928921474e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.29736328125,0.0,0.0,9.697204950498416e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2253112792969,0.0,0.0,0.000102116529888,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.17169189453125,0.0,0.0,7.542310049757361e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2929992675781,0.0,0.0,0.0001021162606775,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.42486572265625,0.0,0.0,0.0004843941424041,281.06402587890625,294.1499938964844,290.7206420898437,284.9814758300781,293.5306701660156,290.7438049316406,280.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332994861528,9.757846974878248e-09,0.0010332897072657,-0.0246129110455513,0.0,1.0,0.0,-0.0096501996740698,60.0,7.080597400665283,-0.0,-7.279670199977772e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2906799316406,0.0,0.0,9.689060971140862e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.21954345703125,0.0,0.0,0.0001020307608996,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1666259765625,0.0,0.0,7.535975601058453e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.286376953125,0.0,0.0,0.0001020304989651,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.41656494140625,0.0,0.0,0.0004839873581659,281.0587463378906,294.1499938964844,290.7380676269531,284.97821044921875,293.479736328125,290.740478515625,280.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032430678606,9.656261568125046e-09,0.0010324210161343,-0.0243469439446926,0.0,1.0,0.0,-0.0095998393371701,60.0,7.075911998748779,-0.0,-7.267434654067986e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2906799316406,0.0,0.0,9.689060971140862e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.21954345703125,0.0,0.0,0.0001020307608996,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1666259765625,0.0,0.0,7.535975601058453e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.286376953125,0.0,0.0,0.0001020304989651,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.41656494140625,0.0,0.0,0.0004839873581659,281.0587463378906,294.1499938964844,290.7380676269531,284.97821044921875,293.479736328125,290.740478515625,280.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032430678606,9.656261568125046e-09,0.0010324210161343,-0.0243469439446926,0.0,1.0,0.0,-0.0095998393371701,60.0,7.075911998748779,-0.0,-7.267434654067986e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2840576171875,0.0,0.0,9.680947550805286e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2138366699219,0.0,0.0,0.0001019453193293,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1615905761719,0.0,0.0,7.52966443542391e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2798156738281,0.0,0.0,0.0001019450646708,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4083251953125,0.0,0.0,0.0004835820873267,281.0535583496094,294.1499938964844,290.7620849609375,284.9770202636719,293.4302062988281,290.7455139160156,280.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315652471035,9.555059854449157e-09,0.0010315557010471,-0.0240819789469242,0.0,1.0,0.0,-0.0095496699213981,60.0,7.076684474945068,-0.0,-7.25525524103432e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2840576171875,0.0,0.0,9.680947550805286e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2138366699219,0.0,0.0,0.0001019453193293,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1615905761719,0.0,0.0,7.52966443542391e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2798156738281,0.0,0.0,0.0001019450646708,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4083251953125,0.0,0.0,0.0004835820873267,281.0535583496094,294.1499938964844,290.7620849609375,284.9770202636719,293.4302062988281,290.7455139160156,280.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315652471035,9.555059854449157e-09,0.0010315557010471,-0.0240819789469242,0.0,1.0,0.0,-0.0095496699213981,60.0,7.076684474945068,-0.0,-7.25525524103432e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2775573730469,0.0,0.0,9.672866144683212e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2082214355469,0.0,0.0,0.0001018602197291,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1566467285156,0.0,0.0,7.523378735641018e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2733459472656,0.0,0.0,0.0001018599650706,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4002380371094,0.0,0.0,0.0004831784463021,281.0484924316406,294.1499938964844,290.7916259765625,284.9774780273437,293.38214111328125,290.7576904296875,280.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307031916454,9.454259597418968e-09,0.0010306937620043,-0.0238180588930845,0.0,1.0,0.0,-0.0094996988773345,60.0,7.082001209259033,-0.0,-7.243134803047725e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2775573730469,0.0,0.0,9.672866144683212e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2082214355469,0.0,0.0,0.0001018602197291,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1566467285156,0.0,0.0,7.523378735641018e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2733459472656,0.0,0.0,0.0001018599650706,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4002380371094,0.0,0.0,0.0004831784463021,281.0484924316406,294.1499938964844,290.7916259765625,284.9774780273437,293.38214111328125,290.7576904296875,280.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307031916454,9.454259597418968e-09,0.0010306937620043,-0.0238180588930845,0.0,1.0,0.0,-0.0094996988773345,60.0,7.082001209259033,-0.0,-7.243134803047725e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2711181640625,0.0,0.0,9.664818207966164e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2026672363281,0.0,0.0,0.0001017754620988,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1517639160156,0.0,0.0,7.517118501709774e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2669677734375,0.0,0.0,0.0001017752147163,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3922424316406,0.0,0.0,0.000482776435092,281.0434875488281,294.1499938964844,290.8255920410156,284.97930908203125,293.3356018066406,290.7762145996094,280.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298447450622,9.353872343353942e-09,0.0010298353154212,-0.023555215448141,0.0,1.0,0.0,-0.0094499327242374,60.0,7.091145992279053,-0.0,-7.231074050650933e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2711181640625,0.0,0.0,9.664818207966164e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2026672363281,0.0,0.0,0.0001017754620988,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1517639160156,0.0,0.0,7.517118501709774e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2669677734375,0.0,0.0,0.0001017752147163,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3922424316406,0.0,0.0,0.000482776435092,281.0434875488281,294.1499938964844,290.8255920410156,284.97930908203125,293.3356018066406,290.7762145996094,280.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298447450622,9.353872343353942e-09,0.0010298353154212,-0.023555215448141,0.0,1.0,0.0,-0.0094499327242374,60.0,7.091145992279053,-0.0,-7.231074050650933e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2679443359375,0.0,0.0,9.660805517341942e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.199951171875,0.0,0.0,0.000101733203337,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1493530273437,0.0,0.0,7.51399711589329e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2638244628906,0.0,0.0,0.0001017329559545,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3882751464844,0.0,0.0,0.0004825759679079,281.0410461425781,294.1499938964844,290.8438720703125,284.9805908203125,293.3128967285156,290.7875061035156,280.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303816383976482e-09,0.0010294073726981,-0.0234241541475057,0.0,1.0,0.0,-0.0094251176342368,60.0,7.096852779388428,-0.0,-7.225064280191873e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2647705078125,0.0,0.0,9.656802285462618e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1972045898437,0.0,0.0,0.0001016910464386,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1469421386719,0.0,0.0,7.510883006034419e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2606811523437,0.0,0.0,0.000101690799056,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3843688964844,0.0,0.0,0.0004823760245926,281.0386047363281,294.1499938964844,290.8628845214844,284.9820556640625,293.2905578613281,290.79998779296875,280.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.253886545934621e-09,0.0010289803612977,-0.0232934188097715,0.0,1.0,0.0,-0.0094003658741712,60.0,7.103238105773926,-0.0,-7.219071562758472e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.258544921875,0.0,0.0,9.648824197938666e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1918334960937,0.0,0.0,0.000101607030956,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1422119140625,0.0,0.0,7.504678069381043e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2544860839844,0.0,0.0,0.0001016067908494,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3765869140625,0.0,0.0,0.000481977534946,281.0338134765625,294.1499938964844,290.90240478515625,284.9854431152344,293.2471923828125,290.82830810546875,280.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281386785209,9.154380364861936e-09,0.0010281295981258,-0.0230328738689422,0.0,1.0,0.0,-0.0093510365113615,60.0,7.117654800415039,-0.0,-7.207135865883174e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.258544921875,0.0,0.0,9.648824197938666e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1918334960937,0.0,0.0,0.000101607030956,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1422119140625,0.0,0.0,7.504678069381043e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2544860839844,0.0,0.0,0.0001016067908494,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3765869140625,0.0,0.0,0.000481977534946,281.0338134765625,294.1499938964844,290.90240478515625,284.9854431152344,293.2471923828125,290.82830810546875,280.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281386785209,9.154380364861936e-09,0.0010281295981258,-0.0230328738689422,0.0,1.0,0.0,-0.0093510365113615,60.0,7.117654800415039,-0.0,-7.207135865883174e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2523803710937,0.0,0.0,9.640878852223976e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1865234375,0.0,0.0,0.0001015233574435,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.13751220703125,0.0,0.0,7.498497870983556e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2483825683594,0.0,0.0,0.0001015231173369,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3689270019531,0.0,0.0,0.0004815806460101,281.0291442871094,294.1499938964844,290.943115234375,284.9891052246094,293.20538330078125,290.8599853515625,280.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055280081327057e-09,0.0010272822109982,-0.0227733850479125,0.0,1.0,0.0,-0.0093019073829054,60.0,7.133466720581055,-0.0,-7.195259144054944e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2523803710937,0.0,0.0,9.640878852223976e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1865234375,0.0,0.0,0.0001015233574435,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.13751220703125,0.0,0.0,7.498497870983556e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2483825683594,0.0,0.0,0.0001015231173369,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3689270019531,0.0,0.0,0.0004815806460101,281.0291442871094,294.1499938964844,290.943115234375,284.9891052246094,293.20538330078125,290.8599853515625,280.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055280081327057e-09,0.0010272822109982,-0.0227733850479125,0.0,1.0,0.0,-0.0093019073829054,60.0,7.133466720581055,-0.0,-7.195259144054944e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2463073730469,0.0,0.0,9.63297061389312e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1813049316406,0.0,0.0,0.0001014400768326,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1329040527344,0.0,0.0,7.492346048820764e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.24237060546875,0.0,0.0,0.000101439836726,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.36138916015625,0.0,0.0,0.0004811856488231,281.0245361328125,294.1499938964844,290.9838562011719,284.9927062988281,293.1651306152344,290.89404296875,280.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.956643426927258e-09,0.0010264387819916,-0.0225151050835847,0.0,1.0,0.0,-0.0092530092224478,60.0,7.149909973144531,-0.0,-7.183447792158405e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2463073730469,0.0,0.0,9.63297061389312e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1813049316406,0.0,0.0,0.0001014400768326,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1329040527344,0.0,0.0,7.492346048820764e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.24237060546875,0.0,0.0,0.000101439836726,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.36138916015625,0.0,0.0,0.0004811856488231,281.0245361328125,294.1499938964844,290.9838562011719,284.9927062988281,293.1651306152344,290.89404296875,280.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.956643426927258e-09,0.0010264387819916,-0.0225151050835847,0.0,1.0,0.0,-0.0092530092224478,60.0,7.149909973144531,-0.0,-7.183447792158405e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2403259277344,0.0,0.0,9.625098755350336e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1761474609375,0.0,0.0,0.0001013571745716,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1283874511719,0.0,0.0,7.486222602892667e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2364501953125,0.0,0.0,0.0001013569417409,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3539428710937,0.0,0.0,0.0004807924269698,281.0200500488281,294.1499938964844,291.0235900878906,284.99591064453125,293.1263427734375,290.929443359375,280.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025608042255,8.858458855343088e-09,0.0010255991946905,-0.0222580097615718,0.0,1.0,0.0,-0.0092043355107307,60.0,7.166212558746338,-0.0,-7.171700389108082e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2403259277344,0.0,0.0,9.625098755350336e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1761474609375,0.0,0.0,0.0001013571745716,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1283874511719,0.0,0.0,7.486222602892667e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2364501953125,0.0,0.0,0.0001013569417409,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3539428710937,0.0,0.0,0.0004807924269698,281.0200500488281,294.1499938964844,291.0235900878906,284.99591064453125,293.1263427734375,290.929443359375,280.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025608042255,8.858458855343088e-09,0.0010255991946905,-0.0222580097615718,0.0,1.0,0.0,-0.0092043355107307,60.0,7.166212558746338,-0.0,-7.171700389108082e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2373962402344,0.0,0.0,9.621174831409009e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1736145019531,0.0,0.0,0.0001013158616842,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.12615966796875,0.0,0.0,7.483171066269279e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2335205078125,0.0,0.0,0.0001013156288536,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.35028076171875,0.0,0.0,0.0004805964417755,281.0178527832031,294.1499938964844,291.042724609375,284.99725341796875,293.1075134277344,290.9474182128906,280.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809525553488129e-09,0.0010251807980239,-0.0221298728138208,0.0,1.0,0.0,-0.0091800764203071,60.0,7.174158573150635,-0.0,-7.165849069679099e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2344665527344,0.0,0.0,9.61726254899986e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.17108154296875,0.0,0.0,0.0001012746579363,299.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1239318847656,0.0,0.0,7.480127533199266e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2306213378906,0.0,0.0,0.0001012744251056,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3466186523437,0.0,0.0,0.000480401009554,281.0156555175781,294.1499938964844,291.0611877441406,284.9983825683594,293.0890197753906,290.9653625488281,280.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760725478396125e-09,0.0010247634490951,-0.0220020860433578,0.0,1.0,0.0,-0.0091558843851089,60.0,7.181743621826172,-0.0,-7.160016224361243e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2286682128906,0.0,0.0,9.609467088012023e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1661071777344,0.0,0.0,0.0001011925633065,299.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1195373535156,0.0,0.0,7.474064477719367e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2248840332031,0.0,0.0,0.0001011923377518,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.33941650390625,0.0,0.0,0.0004800116585101,281.0113830566406,294.1499938964844,291.0955810546875,284.9998779296875,293.05303955078125,291.0004577636719,280.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239407420158,8.66350369221891e-09,0.001023932127282,-0.0217474997043609,0.0,1.0,0.0,-0.00910768751055,60.0,7.195339202880859,-0.0,-7.148402403345244e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2286682128906,0.0,0.0,9.609467088012023e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1661071777344,0.0,0.0,0.0001011925633065,299.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1195373535156,0.0,0.0,7.474064477719367e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2248840332031,0.0,0.0,0.0001011923377518,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.33941650390625,0.0,0.0,0.0004800116585101,281.0113830566406,294.1499938964844,291.0955810546875,284.9998779296875,293.05303955078125,291.0004577636719,280.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239407420158,8.66350369221891e-09,0.001023932127282,-0.0217474997043609,0.0,1.0,0.0,-0.00910768751055,60.0,7.195339202880859,-0.0,-7.148402403345244e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.22296142578125,0.0,0.0,9.60170873440802e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.16119384765625,0.0,0.0,0.0001011108615784,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1152038574219,0.0,0.0,7.468029070878401e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.21923828125,0.0,0.0,0.0001011106360238,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3323059082031,0.0,0.0,0.0004796241119038,281.0071716308594,294.1499938964844,291.12567138671875,285.00006103515625,293.0182800292969,291.033935546875,280.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566737541571001e-09,0.0010231046471744,-0.0214941017329692,0.0,1.0,0.0,-0.0090597160160541,60.0,7.20655345916748,-0.0,-7.136852531175465e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.22296142578125,0.0,0.0,9.60170873440802e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.16119384765625,0.0,0.0,0.0001011108615784,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1152038574219,0.0,0.0,7.468029070878401e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.21923828125,0.0,0.0,0.0001011106360238,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3323059082031,0.0,0.0,0.0004796241119038,281.0071716308594,294.1499938964844,291.12567138671875,285.00006103515625,293.0182800292969,291.033935546875,280.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566737541571001e-09,0.0010231046471744,-0.0214941017329692,0.0,1.0,0.0,-0.0090597160160541,60.0,7.20655345916748,-0.0,-7.136852531175465e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2173767089844,0.0,0.0,9.593989670975134e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1563720703125,0.0,0.0,0.000101029567304,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1109619140625,0.0,0.0,7.462024950655177e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.21368408203125,0.0,0.0,0.0001010293490253,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3253173828125,0.0,0.0,0.0004792385152541,281.0030822753906,294.1499938964844,291.1503601074219,284.9986267089844,292.9846496582031,291.0648193359375,280.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470463441767606e-09,0.0010222814744338,-0.0212419908493757,0.0,1.0,0.0,-0.0090119894593954,60.0,7.214576721191406,-0.0,-7.125370871108316e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2173767089844,0.0,0.0,9.593989670975134e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1563720703125,0.0,0.0,0.000101029567304,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1109619140625,0.0,0.0,7.462024950655177e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.21368408203125,0.0,0.0,0.0001010293490253,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3253173828125,0.0,0.0,0.0004792385152541,281.0030822753906,294.1499938964844,291.1503601074219,284.9986267089844,292.9846496582031,291.0648193359375,280.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470463441767606e-09,0.0010222814744338,-0.0212419908493757,0.0,1.0,0.0,-0.0090119894593954,60.0,7.214576721191406,-0.0,-7.125370871108316e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2118530273437,0.0,0.0,9.586309170117602e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.151611328125,0.0,0.0,0.0001009486950351,299.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1068115234375,0.0,0.0,7.456051389453933e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2082214355469,0.0,0.0,0.0001009484767564,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3184509277344,0.0,0.0,0.0004788548976648,280.99908447265625,294.1499938964844,291.1685791015625,284.9953308105469,292.9520263671875,291.0921325683594,280.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374683169165564e-09,0.0010214624926447,-0.0209911651909351,0.0,1.0,0.0,-0.0089645069092512,60.0,7.218630790710449,-0.0,-7.113957423143803e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2118530273437,0.0,0.0,9.586309170117602e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.151611328125,0.0,0.0,0.0001009486950351,299.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1068115234375,0.0,0.0,7.456051389453933e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2082214355469,0.0,0.0,0.0001009484767564,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3184509277344,0.0,0.0,0.0004788548976648,280.99908447265625,294.1499938964844,291.1685791015625,284.9953308105469,292.9520263671875,291.0921325683594,280.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374683169165564e-09,0.0010214624926447,-0.0209911651909351,0.0,1.0,0.0,-0.0089645069092512,60.0,7.218630790710449,-0.0,-7.113957423143803e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2091369628906,0.0,0.0,9.582485654391348e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1492919921875,0.0,0.0,0.0001009084298857,299.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.104736328125,0.0,0.0,7.453076977981254e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2055053710937,0.0,0.0,0.000100908211607,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3150634765625,0.0,0.0,0.0004786639183294,280.99713134765625,294.1499938964844,291.1749267578125,284.99285888671875,292.93603515625,291.10400390625,280.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210630716755,8.326996869811865e-09,0.0010210546897724,-0.02086628600955,0.0,1.0,0.0,-0.0089408662170171,60.0,7.218786239624023,-0.0,-7.108278055056871e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2064208984375,0.0,0.0,9.578671597409992e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.14697265625,0.0,0.0,0.0001008682593237,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10272216796875,0.0,0.0,7.450110570061952e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2028503417969,0.0,0.0,0.000100868041045,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.31170654296875,0.0,0.0,0.0004784734046552,280.9952087402344,294.1499938964844,291.1792297363281,284.9898376464844,292.9202575683594,291.1145324707031,280.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206562001258,8.279428698187985e-09,0.0010206479346379,-0.0207417160272598,0.0,1.0,0.0,-0.0089172851294279,60.0,7.217650413513184,-0.0,-7.102615029452863e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2011108398437,0.0,0.0,9.571070404490456e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.14239501953125,0.0,0.0,0.000100788209238,299.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.09869384765625,0.0,0.0,7.444197399308905e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1975402832031,0.0,0.0,0.0001007879982353,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3050231933594,0.0,0.0,0.000478093716083,280.9914245605469,294.1499938964844,291.1811828613281,284.9818725585937,292.8890991210937,291.1318359375,280.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184626310026033e-09,0.001019837334752,-0.0204934459179639,0.0,1.0,0.0,-0.008870287798345,60.0,7.211709022521973,-0.0,-7.09133587406541e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2011108398437,0.0,0.0,9.571070404490456e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.14239501953125,0.0,0.0,0.000100788209238,299.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.09869384765625,0.0,0.0,7.444197399308905e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1975402832031,0.0,0.0,0.0001007879982353,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3050231933594,0.0,0.0,0.000478093716083,280.9914245605469,294.1499938964844,291.1811828613281,284.9818725585937,292.8890991210937,291.1318359375,280.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184626310026033e-09,0.001019837334752,-0.0204934459179639,0.0,1.0,0.0,-0.008870287798345,60.0,7.211709022521973,-0.0,-7.09133587406541e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.19586181640625,0.0,0.0,9.563512139720842e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.13787841796875,0.0,0.0,0.0001007086175377,299.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0947265625,0.0,0.0,7.438319153152406e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1923522949219,0.0,0.0,0.0001007084065349,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2984924316406,0.0,0.0,0.0004777161811944,280.9877319335937,294.1499938964844,291.17340087890625,284.97119140625,292.8583679199219,291.142578125,280.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090368375235357e-09,0.0010190312750637,-0.020246597006917,0.0,1.0,0.0,-0.0088235596194863,60.0,7.199356555938721,-0.0,-7.080130615122472e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
