time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171000,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.19586181640625,0.0,0.0,9.563512139720842e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.13787841796875,0.0,0.0,0.0001007086175377,299.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0947265625,0.0,0.0,7.438319153152406e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1923522949219,0.0,0.0,0.0001007084065349,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2984924316406,0.0,0.0,0.0004777161811944,280.9877319335937,294.1499938964844,291.17340087890625,284.97119140625,292.8583679199219,291.142578125,280.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090368375235357e-09,0.0010190312750637,-0.020246597006917,0.0,1.0,0.0,-0.0088235596194863,60.0,7.199356555938721,-0.0,-7.080130615122472e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1907043457031,0.0,0.0,9.55599534790963e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1334533691406,0.0,0.0,0.0001006294551189,299.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0908508300781,0.0,0.0,7.432472193613648e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.187255859375,0.0,0.0,0.000100629251392,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2920227050781,0.0,0.0,0.0004773407126776,280.984130859375,294.1499938964844,291.15478515625,284.9573974609375,292.827880859375,291.1457824707031,280.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996624695749688e-09,0.0010182297555729,-0.0200010929256677,0.0,1.0,0.0,-0.0087770875543355,60.0,7.179946422576904,-0.0,-7.068994989367638e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1907043457031,0.0,0.0,9.55599534790963e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1334533691406,0.0,0.0,0.0001006294551189,299.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0908508300781,0.0,0.0,7.432472193613648e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.187255859375,0.0,0.0,0.000100629251392,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2920227050781,0.0,0.0,0.0004773407126776,280.984130859375,294.1499938964844,291.15478515625,284.9573974609375,292.827880859375,291.1457824707031,280.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996624695749688e-09,0.0010182297555729,-0.0200010929256677,0.0,1.0,0.0,-0.0087770875543355,60.0,7.179946422576904,-0.0,-7.068994989367638e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1856384277344,0.0,0.0,9.54852075665258e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1291198730469,0.0,0.0,0.0001005507438094,299.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0870361328125,0.0,0.0,7.426657975884154e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1822204589844,0.0,0.0,0.0001005505400826,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.28570556640625,0.0,0.0,0.0004769673396367,280.9806213378906,294.1499938964844,291.1242370605469,284.9402160644531,292.7974548339844,291.1405029296875,280.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903405929710061e-09,0.0010174326598644,-0.0197569578886032,0.0,1.0,0.0,-0.0087308743968606,60.0,7.152758598327637,-0.0,-7.057930417886382e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1856384277344,0.0,0.0,9.54852075665258e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1291198730469,0.0,0.0,0.0001005507438094,299.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0870361328125,0.0,0.0,7.426657975884154e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1822204589844,0.0,0.0,0.0001005505400826,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.28570556640625,0.0,0.0,0.0004769673396367,280.9806213378906,294.1499938964844,291.1242370605469,284.9402160644531,292.7974548339844,291.1405029296875,280.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903405929710061e-09,0.0010174326598644,-0.0197569578886032,0.0,1.0,0.0,-0.0087308743968606,60.0,7.152758598327637,-0.0,-7.057930417886382e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1831359863281,0.0,0.0,9.544802742311732e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1269836425781,0.0,0.0,0.0001005115846055,299.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0851745605469,0.0,0.0,7.423765782732517e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.17974853515625,0.0,0.0,0.0001005113808787,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2825622558594,0.0,0.0,0.0004767816280946,280.9789123535156,294.1499938964844,291.1041259765625,284.93023681640625,292.7821350097656,291.1335754394531,280.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170439491048,7.857037687131196e-09,0.0010170361492782,-0.0196355208754539,0.0,1.0,0.0,-0.0087078874930739,60.0,7.135300636291504,-0.0,-7.05242939602613e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1806640625,0.0,0.0,9.54109273152426e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1248474121094,0.0,0.0,0.0001004725199891,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.08331298828125,0.0,0.0,7.420880137942731e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.17730712890625,0.0,0.0,0.0001004723162623,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.27947998046875,0.0,0.0,0.000476596324006,280.97723388671875,294.1499938964844,291.08062744140625,284.9192810058594,292.7667541503906,291.1242980957031,280.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166483698412,7.810773361427437e-09,0.0010166405700147,-0.0195143558084964,0.0,1.0,0.0,-0.0086849527433514,60.0,7.115874290466309,-0.0,-7.04694400610606e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.17578125,0.0,0.0,9.533648699289188e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.12066650390625,0.0,0.0,0.0001003941288217,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.07965087890625,0.0,0.0,7.415089930873364e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1724548339844,0.0,0.0,0.0001003939250949,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2733459472656,0.0,0.0,0.0004762244934681,280.9739074707031,294.1499938964844,291.0229187011719,284.89422607421875,292.73565673828125,291.0997009277344,280.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158544173464,7.71793828846512e-09,0.0010158466175198,-0.0192712191492319,0.0,1.0,0.0,-0.0086389305070042,60.0,7.071720123291016,-0.0,-7.03594196238555e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.17578125,0.0,0.0,9.533648699289188e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.12066650390625,0.0,0.0,0.0001003941288217,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.07965087890625,0.0,0.0,7.415089930873364e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1724548339844,0.0,0.0,0.0001003939250949,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2733459472656,0.0,0.0,0.0004762244934681,280.9739074707031,294.1499938964844,291.0229187011719,284.89422607421875,292.73565673828125,291.0997009277344,280.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158544173464,7.71793828846512e-09,0.0010158466175198,-0.0192712191492319,0.0,1.0,0.0,-0.0086389305070042,60.0,7.071720123291016,-0.0,-7.03594196238555e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1709899902344,0.0,0.0,9.526064968667924e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1165466308594,0.0,0.0,0.000100314267911,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0760498046875,0.0,0.0,7.409191312035546e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1676940917969,0.0,0.0,0.0001003140641842,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.267333984375,0.0,0.0,0.0004758456780109,280.9706726074219,294.1499938964844,290.95001220703125,284.8645935058594,292.7038879394531,291.0634765625,280.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150456801056,7.62336860304913e-09,0.0010150379966944,-0.0190235376358032,0.0,1.0,0.0,-0.0085920486599206,60.0,7.01679801940918,-0.0,-7.024743098327235e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1709899902344,0.0,0.0,9.526064968667924e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1165466308594,0.0,0.0,0.000100314267911,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0760498046875,0.0,0.0,7.409191312035546e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1676940917969,0.0,0.0,0.0001003140641842,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.267333984375,0.0,0.0,0.0004758456780109,280.9706726074219,294.1499938964844,290.95001220703125,284.8645935058594,292.7038879394531,291.0634765625,280.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150456801056,7.62336860304913e-09,0.0010150379966944,-0.0190235376358032,0.0,1.0,0.0,-0.0085920486599206,60.0,7.01679801940918,-0.0,-7.024743098327235e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.166259765625,0.0,0.0,9.515472629573196e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1125183105469,0.0,0.0,0.0001002027202048,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0725402832031,0.0,0.0,7.400952017633244e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1630249023437,0.0,0.0,0.0001002025237539,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.26141357421875,0.0,0.0,0.0004753165703732,280.967529296875,294.1499938964844,290.8644714355469,284.8321533203125,292.6712341308594,291.016357421875,280.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139165678992,7.491310682894436e-09,0.0010139090009033,-0.0186776649206876,0.0,1.0,0.0,-0.0085265822708606,60.0,6.951460361480713,-0.0,-7.009120395196079e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.166259765625,0.0,0.0,9.515472629573196e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1125183105469,0.0,0.0,0.0001002027202048,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0725402832031,0.0,0.0,7.400952017633244e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1630249023437,0.0,0.0,0.0001002025237539,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.26141357421875,0.0,0.0,0.0004753165703732,280.967529296875,294.1499938964844,290.8644714355469,284.8321533203125,292.6712341308594,291.016357421875,280.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139165678992,7.491310682894436e-09,0.0010139090009033,-0.0186776649206876,0.0,1.0,0.0,-0.0085265822708606,60.0,6.951460361480713,-0.0,-7.009120395196079e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1616516113281,0.0,0.0,9.499389125267044e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.10858154296875,0.0,0.0,0.0001000333504634,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0690612792969,0.0,0.0,7.388442463707179e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.158447265625,0.0,0.0,0.0001000331540126,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2555847167969,0.0,0.0,0.0004745131882373,280.9645080566406,294.1499938964844,290.7700500488281,284.7988586425781,292.6375732421875,290.9593811035156,280.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101220223587,7.290837711337872e-09,0.0010121950181201,-0.0181525964289903,0.0,1.0,0.0,-0.0084271999076008,60.0,6.875943183898926,-0.0,-6.985436584727722e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1616516113281,0.0,0.0,9.499389125267044e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.10858154296875,0.0,0.0,0.0001000333504634,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0690612792969,0.0,0.0,7.388442463707179e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.158447265625,0.0,0.0,0.0001000331540126,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2555847167969,0.0,0.0,0.0004745131882373,280.9645080566406,294.1499938964844,290.7700500488281,284.7988586425781,292.6375732421875,290.9593811035156,280.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101220223587,7.290837711337872e-09,0.0010121950181201,-0.0181525964289903,0.0,1.0,0.0,-0.0084271999076008,60.0,6.875943183898926,-0.0,-6.985436584727722e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.15936279296875,0.0,0.0,9.489469812251627e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.10662841796875,0.0,0.0,9.99288895400241e-05,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0673828125,0.0,0.0,7.380727038253099e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1561584472656,0.0,0.0,9.992870036512612e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2527160644531,0.0,0.0,0.0004740176955237,280.9630126953125,294.1499938964844,290.7197265625,284.7818298339844,292.6203918457031,290.9277648925781,280.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111453011631,7.167205939850873e-09,0.0010111380834132,-0.0178287774324417,0.0,1.0,0.0,-0.0083659123629331,60.0,6.834830284118652,-0.0,-6.970851273990776e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1571044921875,0.0,0.0,9.47830849327147e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10467529296875,0.0,0.0,9.981135372072458e-05,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0657043457031,0.0,0.0,7.372046093223616e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1539306640625,0.0,0.0,9.98111645458266e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2498474121094,0.0,0.0,0.0004734601825475,280.9615478515625,294.1499938964844,290.6674194335937,284.7645568847656,292.6028747558594,290.8939514160156,280.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099555365741,7.028105208917168e-09,0.0010099484352394,-0.0174644365906715,0.0,1.0,0.0,-0.0082969525828957,60.0,6.791153907775879,-0.0,-6.954458342534053e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.15264892578125,0.0,0.0,9.4529204943683e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.10089111328125,0.0,0.0,9.954400593414904e-05,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0623779296875,0.0,0.0,7.352299144258723e-05,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1495361328125,0.0,0.0,9.954381675925106e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2442626953125,0.0,0.0,0.0004721920122392,280.9587097167969,294.1499938964844,290.55712890625,284.72918701171875,292.5668640136719,290.82110595703125,280.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072496952489,6.711704969575294e-09,0.0010072429431602,-0.0166356768459081,0.0,1.0,0.0,-0.0081401001662015,60.0,6.697338104248047,-0.0,-6.917243666748618e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.15264892578125,0.0,0.0,9.4529204943683e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.10089111328125,0.0,0.0,9.954400593414904e-05,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0623779296875,0.0,0.0,7.352299144258723e-05,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1495361328125,0.0,0.0,9.954381675925106e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2442626953125,0.0,0.0,0.0004721920122392,280.9587097167969,294.1499938964844,290.55712890625,284.72918701171875,292.5668640136719,290.82110595703125,280.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072496952489,6.711704969575294e-09,0.0010072429431602,-0.0166356768459081,0.0,1.0,0.0,-0.0081401001662015,60.0,6.697338104248047,-0.0,-6.917243666748618e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1482849121094,0.0,0.0,9.424526069778948e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0971984863281,0.0,0.0,9.924499318003654e-05,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.05914306640625,0.0,0.0,7.330214430112392e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.14520263671875,0.0,0.0,9.92448112810962e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.23876953125,0.0,0.0,0.0004707736661657,280.9559326171875,294.1499938964844,290.4398193359375,284.6926574707031,292.52960205078125,290.742431640625,280.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042237117886,6.357851578542295e-09,0.0010042173089459,-0.0157087743282318,0.0,1.0,0.0,-0.0079646809026598,60.0,6.59661340713501,-0.0,-6.875742286638342e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1482849121094,0.0,0.0,9.424526069778948e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0971984863281,0.0,0.0,9.924499318003654e-05,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.05914306640625,0.0,0.0,7.330214430112392e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.14520263671875,0.0,0.0,9.92448112810962e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.23876953125,0.0,0.0,0.0004707736661657,280.9559326171875,294.1499938964844,290.4398193359375,284.6926574707031,292.52960205078125,290.742431640625,280.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042237117886,6.357851578542295e-09,0.0010042173089459,-0.0157087743282318,0.0,1.0,0.0,-0.0079646809026598,60.0,6.59661340713501,-0.0,-6.875742286638342e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.14404296875,0.0,0.0,9.394145308760926e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.09356689453125,0.0,0.0,9.89250693237409e-05,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0559997558594,0.0,0.0,7.306584302568808e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1409912109375,0.0,0.0,9.892488742480054e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2333679199219,0.0,0.0,0.0004692561051342,280.9532775878906,294.1499938964844,290.316162109375,284.6548767089844,292.490966796875,290.6591491699219,280.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000985968858,5.9792508722011925e-09,0.0010009799152612,-0.0147170042619109,0.0,1.0,0.0,-0.0077769919298589,60.0,6.489915370941162,-0.0,-6.831476184743225e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.14404296875,0.0,0.0,9.394145308760926e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.09356689453125,0.0,0.0,9.89250693237409e-05,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0559997558594,0.0,0.0,7.306584302568808e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1409912109375,0.0,0.0,9.892488742480054e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2333679199219,0.0,0.0,0.0004692561051342,280.9532775878906,294.1499938964844,290.316162109375,284.6548767089844,292.490966796875,290.6591491699219,280.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000985968858,5.9792508722011925e-09,0.0010009799152612,-0.0147170042619109,0.0,1.0,0.0,-0.0077769919298589,60.0,6.489915370941162,-0.0,-6.831476184743225e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1398620605469,0.0,0.0,9.363022400066257e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.09002685546875,0.0,0.0,9.859732381301e-05,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.05291748046875,0.0,0.0,7.28237719158642e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1368713378906,0.0,0.0,9.859714919002728e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2281188964844,0.0,0.0,0.0004677014658227,280.9507141113281,294.1499938964844,290.18670654296875,284.6157531738281,292.4508361816406,290.5722351074219,280.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976689470931,5.591406448957059e-09,0.0009976633591577,-0.0137009732425212,0.0,1.0,0.0,-0.0075847199186682,60.0,6.378535747528076,-0.0,-6.786277140236052e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1398620605469,0.0,0.0,9.363022400066257e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.09002685546875,0.0,0.0,9.859732381301e-05,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.05291748046875,0.0,0.0,7.28237719158642e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1368713378906,0.0,0.0,9.859714919002728e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2281188964844,0.0,0.0,0.0004677014658227,280.9507141113281,294.1499938964844,290.18670654296875,284.6157531738281,292.4508361816406,290.5722351074219,280.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976689470931,5.591406448957059e-09,0.0009976633591577,-0.0137009732425212,0.0,1.0,0.0,-0.0075847199186682,60.0,6.378535747528076,-0.0,-6.786277140236052e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,9.347660670755432e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0882873535156,0.0,0.0,9.843555744737388e-05,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0514221191406,0.0,0.0,7.270428613992408e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.13482666015625,0.0,0.0,9.843538282439113e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2255249023437,0.0,0.0,0.0004669341142289,280.949462890625,294.1499938964844,290.1200256347656,284.595703125,292.4301147460937,290.52752685546875,280.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960323804989,5.399971580999363e-09,0.0009960270253941,-0.013199457898736,0.0,1.0,0.0,-0.0074898204766213,60.0,6.321403980255127,-0.0,-6.764022941752047e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.13580322265625,0.0,0.0,9.332571062259376e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0865783691406,0.0,0.0,9.827665780903772e-05,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0499267578125,0.0,0.0,7.25869249436073e-05,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1328430175781,0.0,0.0,9.827648318605496e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.22296142578125,0.0,0.0,0.0004661803832277,280.9482421875,294.1499938964844,290.0521240234375,284.57525634765625,292.4091186523437,290.482421875,280.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944237535819,5.211929998694131e-09,0.0009944185148924,-0.0127068255096673,0.0,1.0,0.0,-0.0073965978808701,60.0,6.263921737670898,-0.0,-6.742198621623174e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1318359375,0.0,0.0,9.304608101956546e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.08319091796875,0.0,0.0,9.79821925284341e-05,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0469970703125,0.0,0.0,7.236943201860413e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1288757324219,0.0,0.0,9.798201790545136e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2178955078125,0.0,0.0,0.0004647836030926,280.9458312988281,294.1499938964844,289.9130554199219,284.5332946777344,292.36590576171875,290.390625,280.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914434049278,4.863465186133453e-09,0.0009914385154843,-0.0117938881739974,0.0,1.0,0.0,-0.0072238468565046,60.0,6.147841930389404,-0.0,-6.701849031287567e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1318359375,0.0,0.0,9.304608101956546e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.08319091796875,0.0,0.0,9.79821925284341e-05,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0469970703125,0.0,0.0,7.236943201860413e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1288757324219,0.0,0.0,9.798201790545136e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2178955078125,0.0,0.0,0.0004647836030926,280.9458312988281,294.1499938964844,289.9130554199219,284.5332946777344,292.36590576171875,290.390625,280.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914434049278,4.863465186133453e-09,0.0009914385154843,-0.0117938881739974,0.0,1.0,0.0,-0.0072238468565046,60.0,6.147841930389404,-0.0,-6.701849031287567e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1279296875,0.0,0.0,9.280151425627992e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.07989501953125,0.0,0.0,9.772464545676483e-05,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.04412841796875,0.0,0.0,7.217920938273892e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1250305175781,0.0,0.0,9.772447810973972e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.21295166015625,0.0,0.0,0.0004635619407054,280.94354248046875,294.1499938964844,289.7700500488281,284.4898986816406,292.3212280273437,290.297119140625,280.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888367494568,4.5586827646104674e-09,0.0009888322092592,-0.0109953684732317,0.0,1.0,0.0,-0.007072752341628,60.0,6.031314373016357,-0.0,-6.666655849585369e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1279296875,0.0,0.0,9.280151425627992e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.07989501953125,0.0,0.0,9.772464545676483e-05,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.04412841796875,0.0,0.0,7.217920938273892e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1250305175781,0.0,0.0,9.772447810973972e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.21295166015625,0.0,0.0,0.0004635619407054,280.94354248046875,294.1499938964844,289.7700500488281,284.4898986816406,292.3212280273437,290.297119140625,280.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888367494568,4.5586827646104674e-09,0.0009888322092592,-0.0109953684732317,0.0,1.0,0.0,-0.007072752341628,60.0,6.031314373016357,-0.0,-6.666655849585369e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1241149902344,0.0,0.0,9.261464583687484e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.07666015625,0.0,0.0,9.752785990713164e-05,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0413513183594,0.0,0.0,7.203385757748038e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1212463378906,0.0,0.0,9.752769256010652e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2080993652344,0.0,0.0,0.0004626284935511,280.9413146972656,294.1499938964844,289.623779296875,284.4449768066406,292.2746276855469,290.200439453125,280.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868448833003,4.325788172110378e-09,0.0009868404595181,-0.0103851798921823,0.0,1.0,0.0,-0.0069572958163917,60.0,5.91590690612793,-0.0,-6.639826466425802e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1241149902344,0.0,0.0,9.261464583687484e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.07666015625,0.0,0.0,9.752785990713164e-05,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0413513183594,0.0,0.0,7.203385757748038e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1212463378906,0.0,0.0,9.752769256010652e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2080993652344,0.0,0.0,0.0004626284935511,280.9413146972656,294.1499938964844,289.623779296875,284.4449768066406,292.2746276855469,290.200439453125,280.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868448833003,4.325788172110378e-09,0.0009868404595181,-0.0103851798921823,0.0,1.0,0.0,-0.0069572958163917,60.0,5.91590690612793,-0.0,-6.639826466425802e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1203918457031,0.0,0.0,9.248121932614596e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0735168457031,0.0,0.0,9.738736116560176e-05,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.03863525390625,0.0,0.0,7.193008786998689e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1175537109375,0.0,0.0,9.738719381857663e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2033386230469,0.0,0.0,0.0004619620449375,280.9391784667969,294.1499938964844,289.474853515625,284.39862060546875,292.2265014648437,290.1009826660156,280.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854224044829,4.159492306143875e-09,0.0009854182135313,-0.0099494736641645,0.0,1.0,0.0,-0.0068748546764254,60.0,5.802166938781738,-0.0,-6.620702208692819e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1203918457031,0.0,0.0,9.248121932614596e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0735168457031,0.0,0.0,9.738736116560176e-05,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.03863525390625,0.0,0.0,7.193008786998689e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1175537109375,0.0,0.0,9.738719381857663e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2033386230469,0.0,0.0,0.0004619620449375,280.9391784667969,294.1499938964844,289.474853515625,284.39862060546875,292.2265014648437,290.1009826660156,280.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854224044829,4.159492306143875e-09,0.0009854182135313,-0.0099494736641645,0.0,1.0,0.0,-0.0068748546764254,60.0,5.802166938781738,-0.0,-6.620702208692819e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1185607910156,0.0,0.0,9.24404157558456e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.07196044921875,0.0,0.0,9.73443893599324e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.03729248046875,0.0,0.0,7.189835014287382e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.11572265625,0.0,0.0,9.734422928886488e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.20098876953125,0.0,0.0,0.000461758201709,280.9381408691406,294.1499938964844,289.39959716796875,284.3749084472656,292.2017822265625,290.0497741699219,280.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849872440099,4.10862144306634e-09,0.0009849831694737,-0.0098161874338984,0.0,1.0,0.0,-0.0068496349267661,60.0,5.746236324310303,-0.0,-6.614857994691192e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1167297363281,0.0,0.0,9.241675434168428e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0704345703125,0.0,0.0,9.73194692051038e-05,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.0359802246094,0.0,0.0,7.187994197010994e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1139221191406,0.0,0.0,9.73193091340363e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1986694335937,0.0,0.0,0.0004616400110535,280.9371337890625,294.1499938964844,289.32391357421875,284.350830078125,292.17657470703125,289.9968566894531,280.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847349720075,4.0791059419120765e-09,0.0009847307810559,-0.0097388541325926,0.0,1.0,0.0,-0.0068350033834576,60.0,5.691093921661377,-0.0,-6.611467995298882e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
