time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173220,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1131591796875,0.0,0.0,9.241299267159776e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0674133300781,0.0,0.0,9.731550380820408e-05,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.03338623046875,0.0,0.0,7.187700975919142e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1103820800781,0.0,0.0,9.731534373713656e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.194091796875,0.0,0.0,0.0004616212390828,280.9351501464844,294.1499938964844,289.17156982421875,284.3016357421875,292.1250305175781,289.8869323730469,280.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846938773989,4.0743550755451e-09,0.0009846898028627,-0.0097264070063829,0.0,1.0,0.0,-0.0068326462060213,60.0,5.582861423492432,-0.0,-6.610922298477817e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1131591796875,0.0,0.0,9.241299267159776e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0674133300781,0.0,0.0,9.731550380820408e-05,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.03338623046875,0.0,0.0,7.187700975919142e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1103820800781,0.0,0.0,9.731534373713656e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.194091796875,0.0,0.0,0.0004616212390828,280.9351501464844,294.1499938964844,289.17156982421875,284.3016357421875,292.1250305175781,289.8869323730469,280.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846938773989,4.0743550755451e-09,0.0009846898028627,-0.0097264070063829,0.0,1.0,0.0,-0.0068326462060213,60.0,5.582861423492432,-0.0,-6.610922298477817e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1096496582031,0.0,0.0,9.2463698820211e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0644836425781,0.0,0.0,9.736889478517696e-05,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0308532714844,0.0,0.0,7.19164454494603e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.10693359375,0.0,0.0,9.736873471410944e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1896057128906,0.0,0.0,0.0004618745006155,280.9332580566406,294.1499938964844,289.0184020996094,284.2511291503906,292.0714111328125,289.768310546875,280.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852334624156,4.137465037246102e-09,0.0009852293878793,-0.0098917614668607,0.0,1.0,0.0,-0.0068639321252703,60.0,5.477554798126221,-0.0,-6.618171255468043e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1096496582031,0.0,0.0,9.2463698820211e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0644836425781,0.0,0.0,9.736889478517696e-05,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0308532714844,0.0,0.0,7.19164454494603e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.10693359375,0.0,0.0,9.736873471410944e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1896057128906,0.0,0.0,0.0004618745006155,280.9332580566406,294.1499938964844,289.0184020996094,284.2511291503906,292.0714111328125,289.768310546875,280.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852334624156,4.137465037246102e-09,0.0009852293878793,-0.0098917614668607,0.0,1.0,0.0,-0.0068639321252703,60.0,5.477554798126221,-0.0,-6.618171255468043e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1062316894531,0.0,0.0,9.254596079699696e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.06158447265625,0.0,0.0,9.745552233653144e-05,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.02838134765625,0.0,0.0,7.198042294476181e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.103515625,0.0,0.0,9.745536954142152e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1852111816406,0.0,0.0,0.0004622854467015,280.93145751953125,294.1499938964844,288.8651123046875,284.19940185546875,292.0161437988281,289.6421203613281,281.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986109371297,4.239897766211698e-09,0.0009861051803454,-0.0101601434871554,0.0,1.0,0.0,-0.0069147115573287,60.0,5.374236583709717,-0.0,-6.629945659142322e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1062316894531,0.0,0.0,9.254596079699696e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.06158447265625,0.0,0.0,9.745552233653144e-05,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.02838134765625,0.0,0.0,7.198042294476181e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.103515625,0.0,0.0,9.745536954142152e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1852111816406,0.0,0.0,0.0004622854467015,280.93145751953125,294.1499938964844,288.8651123046875,284.19940185546875,292.0161437988281,289.6421203613281,281.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986109371297,4.239897766211698e-09,0.0009861051803454,-0.0101601434871554,0.0,1.0,0.0,-0.0069147115573287,60.0,5.374236583709717,-0.0,-6.629945659142322e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1028747558594,0.0,0.0,9.263963147532196e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.05877685546875,0.0,0.0,9.755416249390692e-05,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0259704589844,0.0,0.0,7.205327710835263e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1001892089844,0.0,0.0,9.755400969879702e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1808776855469,0.0,0.0,0.0004627533780876,280.9297180175781,294.1499938964844,288.7122497558594,284.1465759277344,291.95904541015625,289.508056640625,281.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871070506051,4.356543570338545e-09,0.0009871026268228,-0.0104657616466283,0.0,1.0,0.0,-0.0069725383073091,60.0,5.272167205810547,-0.0,-6.643366390335359e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1028747558594,0.0,0.0,9.263963147532196e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.05877685546875,0.0,0.0,9.755416249390692e-05,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0259704589844,0.0,0.0,7.205327710835263e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1001892089844,0.0,0.0,9.755400969879702e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1808776855469,0.0,0.0,0.0004627533780876,280.9297180175781,294.1499938964844,288.7122497558594,284.1465759277344,291.95904541015625,289.508056640625,281.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871070506051,4.356543570338545e-09,0.0009871026268228,-0.0104657616466283,0.0,1.0,0.0,-0.0069725383073091,60.0,5.272167205810547,-0.0,-6.643366390335359e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1011962890625,0.0,0.0,9.26840293686837e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0574035644531,0.0,0.0,9.760091779753566e-05,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0248107910156,0.0,0.0,7.208780880318955e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0985717773437,0.0,0.0,9.760076500242576e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1787414550781,0.0,0.0,0.0004629751492757,280.9288635253906,294.1499938964844,288.6361999511719,284.1197814941406,291.92987060546875,289.4386291503906,281.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875796968117,4.411833565143297e-09,0.0009875752730295,-0.0106106223538517,0.0,1.0,0.0,-0.00699994713068,60.0,5.2213454246521,-0.0,-6.64973285324777e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.0995788574219,0.0,0.0,9.272267925553024e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0560302734375,0.0,0.0,9.76416122284718e-05,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.02362060546875,0.0,0.0,7.211786578409374e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0969543457031,0.0,0.0,9.764145943336187e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1766357421875,0.0,0.0,0.0004631681949831,280.92803955078125,294.1499938964844,288.5604858398437,284.0927734375,291.9002685546875,289.36798095703125,281.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879912249743,4.459949742852132e-09,0.0009879868011921,-0.0107366889715194,0.0,1.0,0.0,-0.0070238006301224,60.0,5.1705241203308105,-0.0,-6.655275797129434e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0963439941406,0.0,0.0,9.27743167267181e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0533447265625,0.0,0.0,9.769598545972258e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0213317871094,0.0,0.0,7.215802907012403e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.09375,0.0,0.0,9.76958399405703e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1724853515625,0.0,0.0,0.0004634261713363,280.92645263671875,294.1499938964844,288.4104309082031,284.0381774902344,291.8399353027344,289.22418212890625,281.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098854128737,4.5242312118887185e-09,0.0009885367471724,-0.0109051065519452,0.0,1.0,0.0,-0.0070556690916419,60.0,5.0685906410217285,-0.0,-6.66268391569247e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0963439941406,0.0,0.0,9.27743167267181e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0533447265625,0.0,0.0,9.769598545972258e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0213317871094,0.0,0.0,7.215802907012403e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.09375,0.0,0.0,9.76958399405703e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1724853515625,0.0,0.0,0.0004634261713363,280.92645263671875,294.1499938964844,288.4104309082031,284.0381774902344,291.8399353027344,289.22418212890625,281.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098854128737,4.5242312118887185e-09,0.0009885367471724,-0.0109051065519452,0.0,1.0,0.0,-0.0070556690916419,60.0,5.0685906410217285,-0.0,-6.66268391569247e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0932006835937,0.0,0.0,9.278722427552566e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.0507202148437,0.0,0.0,9.770957694854589e-05,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.01910400390625,0.0,0.0,7.21680698916316e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.09063720703125,0.0,0.0,9.77094314293936e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1683959960937,0.0,0.0,0.0004634906654246,280.9249267578125,294.1499938964844,288.2626953125,283.98291015625,291.7781982421875,289.0789794921875,281.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886784246191,4.540256615115368e-09,0.0009886738844215,-0.010947092436254,0.0,1.0,0.0,-0.0070636142045259,60.0,4.966136932373047,-0.0,-6.664531326805445e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0932006835937,0.0,0.0,9.278722427552566e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.0507202148437,0.0,0.0,9.770957694854589e-05,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.01910400390625,0.0,0.0,7.21680698916316e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.09063720703125,0.0,0.0,9.77094314293936e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1683959960937,0.0,0.0,0.0004634906654246,280.9249267578125,294.1499938964844,288.2626953125,283.98291015625,291.7781982421875,289.0789794921875,281.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886784246191,4.540256615115368e-09,0.0009886738844215,-0.010947092436254,0.0,1.0,0.0,-0.0070636142045259,60.0,4.966136932373047,-0.0,-6.664531326805445e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0901184082031,0.0,0.0,9.275793127017096e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.04815673828125,0.0,0.0,9.767872688826174e-05,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0169372558594,0.0,0.0,7.214527431642637e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.08758544921875,0.0,0.0,9.767858136910944e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1643981933594,0.0,0.0,0.000463344331365,280.9234924316406,294.1499938964844,288.1178894042969,283.9272155761719,291.71484375,288.9348449707031,281.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098836584948,4.503695638646832e-09,0.0009883614256978,-0.010851303115487,0.0,1.0,0.0,-0.0070454902015626,60.0,4.863438129425049,-0.0,-6.660317097839652e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0901184082031,0.0,0.0,9.275793127017096e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.04815673828125,0.0,0.0,9.767872688826174e-05,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0169372558594,0.0,0.0,7.214527431642637e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.08758544921875,0.0,0.0,9.767858136910944e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1643981933594,0.0,0.0,0.000463344331365,280.9234924316406,294.1499938964844,288.1178894042969,283.9272155761719,291.71484375,288.9348449707031,281.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098836584948,4.503695638646832e-09,0.0009883614256978,-0.010851303115487,0.0,1.0,0.0,-0.0070454902015626,60.0,4.863438129425049,-0.0,-6.660317097839652e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0871276855469,0.0,0.0,9.269801375921816e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0456848144531,0.0,0.0,9.761562978383154e-05,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.01483154296875,0.0,0.0,7.209867180790752e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0846252441406,0.0,0.0,9.761548426467924e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1604919433594,0.0,0.0,0.0004630450275726,280.922119140625,294.1499938964844,287.9766845703125,283.8713073730469,291.650146484375,288.7933654785156,281.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877270786091,4.4289873990521755e-09,0.0009877226548269,-0.0106555661186575,0.0,1.0,0.0,-0.0070084542967379,60.0,4.761169910430908,-0.0,-6.651708872595918e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0871276855469,0.0,0.0,9.269801375921816e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0456848144531,0.0,0.0,9.761562978383154e-05,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.01483154296875,0.0,0.0,7.209867180790752e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0846252441406,0.0,0.0,9.761548426467924e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1604919433594,0.0,0.0,0.0004630450275726,280.922119140625,294.1499938964844,287.9766845703125,283.8713073730469,291.650146484375,288.7933654785156,281.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877270786091,4.4289873990521755e-09,0.0009877226548269,-0.0106555661186575,0.0,1.0,0.0,-0.0070084542967379,60.0,4.761169910430908,-0.0,-6.651708872595918e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.08563232421875,0.0,0.0,9.266097913496196e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0444641113281,0.0,0.0,9.757663065101951e-05,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0137939453125,0.0,0.0,7.206986629171297e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0831604003906,0.0,0.0,9.757648513186724e-05,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1585693359375,0.0,0.0,0.0004628600436262,280.92144775390625,294.1499938964844,287.9075927734375,283.84332275390625,291.61737060546875,288.723876953125,281.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873320814222,4.382814999814855e-09,0.0009873276576399,-0.0105345929041504,0.0,1.0,0.0,-0.0069855637848377,60.0,4.710495471954346,-0.0,-6.64639117076149e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0841979980469,0.0,0.0,9.262019011657684e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0432434082031,0.0,0.0,9.753367339726536e-05,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0127868652344,0.0,0.0,7.203813584055752e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.08172607421875,0.0,0.0,9.753352787811308e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1566467285156,0.0,0.0,0.0004626562877092,280.9208068847656,294.1499938964844,287.8396301269531,283.8153686523437,291.58428955078125,288.65545654296875,281.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868972701951,4.331965453019393e-09,0.0009868929628282,-0.010401364415884,0.0,1.0,0.0,-0.0069603561423718,60.0,4.660350322723389,-0.0,-6.640537719704298e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0813293457031,0.0,0.0,9.253308235201985e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0408935546875,0.0,0.0,9.744194539962336e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.01080322265625,0.0,0.0,7.197038939921185e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0788879394531,0.0,0.0,9.74418071564287e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1529235839844,0.0,0.0,0.0004622211854439,280.9195861816406,294.1499938964844,287.7074279785156,283.7596435546875,291.517333984375,288.52178955078125,281.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859688580036,4.223385197121843e-09,0.0009859645506367,-0.0101168779656291,0.0,1.0,0.0,-0.0069065289571881,60.0,4.562021255493164,-0.0,-6.628047088952371e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0813293457031,0.0,0.0,9.253308235201985e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0408935546875,0.0,0.0,9.744194539962336e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.01080322265625,0.0,0.0,7.197038939921185e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0788879394531,0.0,0.0,9.74418071564287e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1529235839844,0.0,0.0,0.0004622211854439,280.9195861816406,294.1499938964844,287.7074279785156,283.7596435546875,291.517333984375,288.52178955078125,281.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859688580036,4.223385197121843e-09,0.0009859645506367,-0.0101168779656291,0.0,1.0,0.0,-0.0069065289571881,60.0,4.562021255493164,-0.0,-6.628047088952371e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0785522460937,0.0,0.0,9.24468258745037e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0386047363281,0.0,0.0,9.73511123447679e-05,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0088806152344,0.0,0.0,7.190329779405147e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0761413574219,0.0,0.0,9.73509668256156e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1492614746094,0.0,0.0,0.0004617903323378,280.9184265136719,294.1499938964844,287.58062744140625,283.704345703125,291.4493713378906,288.39276123046875,281.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850491769611,4.115858764919267e-09,0.0009850451024249,-0.0098351500928401,0.0,1.0,0.0,-0.0068532228469848,60.0,4.467226982116699,-0.0,-6.615689329692033e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0785522460937,0.0,0.0,9.24468258745037e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0386047363281,0.0,0.0,9.73511123447679e-05,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0088806152344,0.0,0.0,7.190329779405147e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0761413574219,0.0,0.0,9.73509668256156e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1492614746094,0.0,0.0,0.0004617903323378,280.9184265136719,294.1499938964844,287.58062744140625,283.704345703125,291.4493713378906,288.39276123046875,281.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850491769611,4.115858764919267e-09,0.0009850451024249,-0.0098351500928401,0.0,1.0,0.0,-0.0068532228469848,60.0,4.467226982116699,-0.0,-6.615689329692033e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0758361816406,0.0,0.0,9.238298662239686e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.036376953125,0.0,0.0,9.728388977237046e-05,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.00701904296875,0.0,0.0,7.185364665929228e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0734558105469,0.0,0.0,9.72837515291758e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.14569091796875,0.0,0.0,0.0004614714707713,280.9173583984375,294.1499938964844,287.4598999023437,283.6498107910156,291.3804931640625,288.2676696777344,281.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843683801591,4.036272649443617e-09,0.0009843643056228,-0.0096266269683837,0.0,1.0,0.0,-0.0068137678317725,60.0,4.377083778381348,-0.0,-6.60654961848195e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0758361816406,0.0,0.0,9.238298662239686e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.036376953125,0.0,0.0,9.728388977237046e-05,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.00701904296875,0.0,0.0,7.185364665929228e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0734558105469,0.0,0.0,9.72837515291758e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.14569091796875,0.0,0.0,0.0004614714707713,280.9173583984375,294.1499938964844,287.4598999023437,283.6498107910156,291.3804931640625,288.2676696777344,281.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843683801591,4.036272649443617e-09,0.0009843643056228,-0.0096266269683837,0.0,1.0,0.0,-0.0068137678317725,60.0,4.377083778381348,-0.0,-6.60654961848195e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0732116699219,0.0,0.0,9.231225703842938e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0342102050781,0.0,0.0,9.720939851831643e-05,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.0052185058594,0.0,0.0,7.179862586781383e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0708312988281,0.0,0.0,9.720926027512178e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1421813964844,0.0,0.0,0.0004611181502696,280.91632080078125,294.1499938964844,287.3458557128906,283.5962219238281,291.3108215332031,288.1470947265625,281.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836143581196,3.948088966865271e-09,0.0009836103999987,-0.00939557608217,0.0,1.0,0.0,-0.0067700520157814,60.0,4.291502952575684,-0.0,-6.59643077938199e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0732116699219,0.0,0.0,9.231225703842938e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0342102050781,0.0,0.0,9.720939851831643e-05,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.0052185058594,0.0,0.0,7.179862586781383e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0708312988281,0.0,0.0,9.720926027512178e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1421813964844,0.0,0.0,0.0004611181502696,280.91632080078125,294.1499938964844,287.3458557128906,283.5962219238281,291.3108215332031,288.1470947265625,281.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836143581196,3.948088966865271e-09,0.0009836103999987,-0.00939557608217,0.0,1.0,0.0,-0.0067700520157814,60.0,4.291502952575684,-0.0,-6.59643077938199e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0718994140625,0.0,0.0,9.225559188053012e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0331726074219,0.0,0.0,9.714972838992252e-05,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0043334960937,0.0,0.0,7.17545481165871e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0695495605469,0.0,0.0,9.714959014672786e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1404724121094,0.0,0.0,0.0004608350864145,280.9158630371094,294.1499938964844,287.2915344238281,283.56988525390625,291.2757568359375,288.0894775390625,281.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830102790147,3.8774650157336055e-09,0.000983006437309,-0.0092105315998196,0.0,1.0,0.0,-0.0067350398749113,60.0,4.250192642211914,-0.0,-6.588332013279796e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.07061767578125,0.0,0.0,9.219518688041715e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0321044921875,0.0,0.0,9.708612196845934e-05,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.00347900390625,0.0,0.0,7.170757453422993e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0682983398437,0.0,0.0,9.708598372526468e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1387939453125,0.0,0.0,0.000460533396108,280.9154052734375,294.1499938964844,287.2391052246094,283.5438842773437,291.2406005859375,288.03289794921875,281.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823670843616,3.802183456969033e-09,0.0009823632426559,-0.0090132830664515,0.0,1.0,0.0,-0.006697722710669,60.0,4.20945405960083,-0.0,-6.579704603382197e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.068115234375,0.0,0.0,9.206123650074004e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.03009033203125,0.0,0.0,9.694506297819316e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.00177001953125,0.0,0.0,7.160338282119483e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0658264160156,0.0,0.0,9.69449247349985e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1354675292969,0.0,0.0,0.000459864269942,280.9145202636719,294.1499938964844,287.1402893066406,283.4930419921875,291.16998291015625,287.9258728027344,281.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.6352405530237775e-09,0.0009809352923184,-0.008575864136219,0.0,1.0,0.0,-0.0066149602644145,60.0,4.131715297698975,-0.0,-6.560593135418459e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.068115234375,0.0,0.0,9.206123650074004e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.03009033203125,0.0,0.0,9.694506297819316e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.00177001953125,0.0,0.0,7.160338282119483e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0658264160156,0.0,0.0,9.69449247349985e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1354675292969,0.0,0.0,0.000459864269942,280.9145202636719,294.1499938964844,287.1402893066406,283.4930419921875,291.16998291015625,287.9258728027344,281.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.6352405530237775e-09,0.0009809352923184,-0.008575864136219,0.0,1.0,0.0,-0.0066149602644145,60.0,4.131715297698975,-0.0,-6.560593135418459e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0657043457031,0.0,0.0,9.192710422212258e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.0281066894531,0.0,0.0,9.68038075370714e-05,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0001525878906,0.0,0.0,7.149905286496505e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0634155273437,0.0,0.0,9.680367656983437e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1322326660156,0.0,0.0,0.0004591942415572,280.9136962890625,294.1499938964844,287.04998779296875,283.4439392089844,291.0990905761719,287.8260498046875,281.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979509204626,3.468068054957029e-09,0.0009795058285817,-0.008137839846313,0.0,1.0,0.0,-0.0065320851281285,60.0,4.0589752197265625,-0.0,-6.54148308854019e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0657043457031,0.0,0.0,9.192710422212258e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.0281066894531,0.0,0.0,9.68038075370714e-05,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0001525878906,0.0,0.0,7.149905286496505e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0634155273437,0.0,0.0,9.680367656983437e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1322326660156,0.0,0.0,0.0004591942415572,280.9136962890625,294.1499938964844,287.04998779296875,283.4439392089844,291.0990905761719,287.8260498046875,281.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979509204626,3.468068054957029e-09,0.0009795058285817,-0.008137839846313,0.0,1.0,0.0,-0.0065320851281285,60.0,4.0589752197265625,-0.0,-6.54148308854019e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0633239746094,0.0,0.0,9.17887155083008e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0262145996094,0.0,0.0,9.665807738201691e-05,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,280.99859619140625,0.0,0.0,7.139141962397844e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.06109619140625,0.0,0.0,9.665794641477989e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1290588378906,0.0,0.0,0.00045850299648,280.9129638671875,294.1499938964844,286.9642944335937,283.39483642578125,291.028076171875,287.7333679199219,281.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780344553291,3.295602013508869e-09,0.0009780311957001,-0.007685940247029,0.0,1.0,0.0,-0.0064465869218111,60.0,3.990569591522217,-0.0,-6.521797502045956e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0633239746094,0.0,0.0,9.17887155083008e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0262145996094,0.0,0.0,9.665807738201691e-05,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,280.99859619140625,0.0,0.0,7.139141962397844e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.06109619140625,0.0,0.0,9.665794641477989e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1290588378906,0.0,0.0,0.00045850299648,280.9129638671875,294.1499938964844,286.9642944335937,283.39483642578125,291.028076171875,287.7333679199219,281.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780344553291,3.295602013508869e-09,0.0009780311957001,-0.007685940247029,0.0,1.0,0.0,-0.0064465869218111,60.0,3.990569591522217,-0.0,-6.521797502045956e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0610656738281,0.0,0.0,9.160138870356604e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0243835449219,0.0,0.0,9.64608116191812e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9970703125,0.0,0.0,7.124571857275441e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.058837890625,0.0,0.0,9.646068792790174e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1259765625,0.0,0.0,0.000457567279227,280.91229248046875,294.1499938964844,286.8788452148437,283.3439025878906,290.9569396972656,287.6495666503906,281.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760382235981,3.062165854217369e-09,0.0009760351967997,-0.007074277382344,0.0,1.0,0.0,-0.0063308631069958,60.0,3.922600269317627,-0.0,-6.495199045275514e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
