time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175440,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0610656738281,0.0,0.0,9.160138870356604e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0243835449219,0.0,0.0,9.64608116191812e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9970703125,0.0,0.0,7.124571857275441e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.058837890625,0.0,0.0,9.646068792790174e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1259765625,0.0,0.0,0.000457567279227,280.91229248046875,294.1499938964844,286.8788452148437,283.3439025878906,290.9569396972656,287.6495666503906,281.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760382235981,3.062165854217369e-09,0.0009760351967997,-0.007074277382344,0.0,1.0,0.0,-0.0063308631069958,60.0,3.922600269317627,-0.0,-6.495199045275514e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.0599365234375,0.0,0.0,9.1497233370319e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.0234680175781,0.0,0.0,9.635113383410498e-05,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,280.996337890625,0.0,0.0,7.11647080606781e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0577392578125,0.0,0.0,9.635100286686792e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1244506835937,0.0,0.0,0.00045704699005,280.9119873046875,294.1499938964844,286.8362121582031,283.3178100585937,290.9213256835937,287.611083984375,281.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749287273734,2.932373011077516e-09,0.0009749258169904,-0.0067341835238039,0.0,1.0,0.0,-0.0062665217556059,60.0,3.8884260654449454,-0.0,-6.480433967226419e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.058837890625,0.0,0.0,9.137881716014816e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0225830078125,0.0,0.0,9.62264311965555e-05,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,280.9956359863281,0.0,0.0,7.107260171324015e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.056640625,0.0,0.0,9.622630022931844e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1229553222656,0.0,0.0,0.0004564554837998,280.91168212890625,294.1499938964844,286.793701171875,283.2913513183594,290.8857116699219,287.57427978515625,281.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736659703776,2.784811270473142e-09,0.0009736632346175,-0.0063475277274847,0.0,1.0,0.0,-0.006193364970386,60.0,3.8541665077209473,-0.0,-6.463668000833422e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0566711425781,0.0,0.0,9.119130845647304e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0208740234375,0.0,0.0,9.60289762588218e-05,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,280.9942321777344,0.0,0.0,7.092676241882145e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.05450439453125,0.0,0.0,9.602885256754234e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1200561523437,0.0,0.0,0.000455518864328,280.9111328125,294.1499938964844,286.7089233398437,283.2373962402344,290.8144226074219,287.5063781738281,281.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716676431708,2.551151290219877e-09,0.0009716650820337,-0.0057352632284164,0.0,1.0,0.0,-0.0060775293968617,60.0,3.786545515060425,-0.0,-6.437163335704099e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0566711425781,0.0,0.0,9.119130845647304e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0208740234375,0.0,0.0,9.60289762588218e-05,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,280.9942321777344,0.0,0.0,7.092676241882145e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.05450439453125,0.0,0.0,9.602885256754234e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1200561523437,0.0,0.0,0.000455518864328,280.9111328125,294.1499938964844,286.7089233398437,283.2373962402344,290.8144226074219,287.5063781738281,281.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716676431708,2.551151290219877e-09,0.0009716650820337,-0.0057352632284164,0.0,1.0,0.0,-0.0060775293968617,60.0,3.786545515060425,-0.0,-6.437163335704099e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0545654296875,0.0,0.0,9.102009062189607e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0191955566406,0.0,0.0,9.58486707531847e-05,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.9928894042969,0.0,0.0,7.079358329065144e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.05242919921875,0.0,0.0,9.584854706190526e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1171875,0.0,0.0,0.0004546635900624,280.91064453125,294.1499938964844,286.62457275390625,283.1822204589844,290.7430419921875,287.44354248046875,281.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698428912088,2.337783744366106e-09,0.0009698405046947,-0.0051761651411652,0.0,1.0,0.0,-0.0059717535041272,60.0,3.720025777816773,-0.0,-6.4130077248592e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0545654296875,0.0,0.0,9.102009062189607e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0191955566406,0.0,0.0,9.58486707531847e-05,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.9928894042969,0.0,0.0,7.079358329065144e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.05242919921875,0.0,0.0,9.584854706190526e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1171875,0.0,0.0,0.0004546635900624,280.91064453125,294.1499938964844,286.62457275390625,283.1822204589844,290.7430419921875,287.44354248046875,281.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698428912088,2.337783744366106e-09,0.0009698405046947,-0.0051761651411652,0.0,1.0,0.0,-0.0059717535041272,60.0,3.720025777816773,-0.0,-6.4130077248592e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.05255126953125,0.0,0.0,9.084442717721686e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.0176086425781,0.0,0.0,9.566369408275932e-05,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,280.9916076660156,0.0,0.0,7.065696263452992e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0504455566406,0.0,0.0,9.566357039147988e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1144104003906,0.0,0.0,0.0004537861386779,280.9101867675781,294.1499938964844,286.540771484375,283.1260681152344,290.6716003417969,287.38800048828125,281.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679708164185,2.118884623314443e-09,0.000967968662735,-0.0046025677584111,0.0,1.0,0.0,-0.005863235797733,60.0,3.6544361114501953,-0.0,-6.38827373222739e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.05255126953125,0.0,0.0,9.084442717721686e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.0176086425781,0.0,0.0,9.566369408275932e-05,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,280.9916076660156,0.0,0.0,7.065696263452992e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0504455566406,0.0,0.0,9.566357039147988e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1144104003906,0.0,0.0,0.0004537861386779,280.9101867675781,294.1499938964844,286.540771484375,283.1260681152344,290.6716003417969,287.38800048828125,281.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679708164185,2.118884623314443e-09,0.000967968662735,-0.0046025677584111,0.0,1.0,0.0,-0.005863235797733,60.0,3.6544361114501953,-0.0,-6.38827373222739e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0505676269531,0.0,0.0,9.063738980330528e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0160522460937,0.0,0.0,9.54456627368927e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,280.9903564453125,0.0,0.0,7.04959238646552e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0484924316406,0.0,0.0,9.544554632157087e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1116943359375,0.0,0.0,0.0004527519049588,280.9098205566406,294.1499938964844,286.4574890136719,283.06915283203125,290.60009765625,287.3407592773437,281.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657645714469,1.860886778004556e-09,0.0009657627088017,-0.0039265109226107,0.0,1.0,0.0,-0.0057353358715772,60.0,3.5887136459350586,-0.0,-6.3591826915399e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0505676269531,0.0,0.0,9.063738980330528e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0160522460937,0.0,0.0,9.54456627368927e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,280.9903564453125,0.0,0.0,7.04959238646552e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0484924316406,0.0,0.0,9.544554632157087e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1116943359375,0.0,0.0,0.0004527519049588,280.9098205566406,294.1499938964844,286.4574890136719,283.06915283203125,290.60009765625,287.3407592773437,281.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657645714469,1.860886778004556e-09,0.0009657627088017,-0.0039265109226107,0.0,1.0,0.0,-0.0057353358715772,60.0,3.5887136459350586,-0.0,-6.3591826915399e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.04962158203125,0.0,0.0,9.052558743860573e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0152893066406,0.0,0.0,9.53279304667376e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.98974609375,0.0,0.0,7.040896889520809e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.04754638671875,0.0,0.0,9.532781405141576e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1103820800781,0.0,0.0,0.0004521934897638,280.90966796875,294.1499938964844,286.4161071777344,283.0404357910156,290.5643310546875,287.3199157714844,281.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645734098739,1.721579434565967e-09,0.0009645716636441,-0.0035614680964499,0.0,1.0,0.0,-0.005666275974363,60.0,3.5557749271392822,-0.0,-6.343502434447147e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0486755371094,0.0,0.0,9.041140583576636e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0145568847656,0.0,0.0,9.520769526716322e-05,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,280.9891662597656,0.0,0.0,7.032015855656937e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0466003417969,0.0,0.0,9.52075788518414e-05,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.10906982421875,0.0,0.0,0.0004516231128945,280.9095153808594,294.1499938964844,286.3748779296875,283.0116271972656,290.528564453125,287.3025207519531,281.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633562876842,1.5792991359120379e-09,0.0009633547160774,-0.0031886340584605,0.0,1.0,0.0,-0.0055957399308681,60.0,3.522883176803589,-0.0,-6.32750740692245e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.0468444824219,0.0,0.0,9.021053119795396e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0131225585937,0.0,0.0,9.499616135144606e-05,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,280.988037109375,0.0,0.0,7.016392191872001e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0447998046875,0.0,0.0,9.499604493612424e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.10650634765625,0.0,0.0,0.0004506197292357,280.90924072265625,294.1499938964844,286.2929382324219,282.9537353515625,290.45703125,287.2732849121094,281.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612153517082,1.3289905842484018e-09,0.000961214012932,-0.0025327170733362,0.0,1.0,0.0,-0.0054716495797038,60.0,3.457959651947021,-0.0,-6.29941681040691e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.0468444824219,0.0,0.0,9.021053119795396e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0131225585937,0.0,0.0,9.499616135144606e-05,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,280.988037109375,0.0,0.0,7.016392191872001e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0447998046875,0.0,0.0,9.499604493612424e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.10650634765625,0.0,0.0,0.0004506197292357,280.90924072265625,294.1499938964844,286.2929382324219,282.9537353515625,290.45703125,287.2732849121094,281.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612153517082,1.3289905842484018e-09,0.000961214012932,-0.0025327170733362,0.0,1.0,0.0,-0.0054716495797038,60.0,3.457959651947021,-0.0,-6.29941681040691e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0447692871094,0.0,0.0,9.00928134797141e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0114440917969,0.0,0.0,9.48721935856156e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9866638183594,0.0,0.0,7.007236126810312e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.0427551269531,0.0,0.0,9.48720844462514e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.103759765625,0.0,0.0,0.0004500316863413,280.9086303710937,294.1499938964844,286.2117919921875,282.8956604003906,290.3861083984375,287.2508544921875,281.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009457697160542,1.168071417367855e-09,0.0009457685519009,-0.0021251067519187,0.0,1.0,0.0,-0.0053211534395813,60.0,3.365070104598999,-0.0,-6.282982667471515e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0447692871094,0.0,0.0,9.00928134797141e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0114440917969,0.0,0.0,9.48721935856156e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9866638183594,0.0,0.0,7.007236126810312e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.0427551269531,0.0,0.0,9.48720844462514e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.103759765625,0.0,0.0,0.0004500316863413,280.9086303710937,294.1499938964844,286.2117919921875,282.8956604003906,290.3861083984375,287.2508544921875,281.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009457697160542,1.168071417367855e-09,0.0009457685519009,-0.0021251067519187,0.0,1.0,0.0,-0.0053211534395813,60.0,3.365070104598999,-0.0,-6.282982667471515e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.0482177734375,0.0,0.0,9.003177547128871e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0152893066406,0.0,0.0,9.480791777605192e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,280.9909362792969,0.0,0.0,7.002487836871296e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.046142578125,0.0,0.0,9.480780136073008e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1064453125,0.0,0.0,0.0004497267946135,280.9158630371094,294.1499938964844,286.1314697265625,282.8376159667969,290.3164978027344,287.2306213378906,281.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009504833142273,1.0973508768330476e-09,0.0009504822082817,-0.0019344686297699,0.0,1.0,0.0,-0.0053128278814256,60.0,3.2537453174591064,-0.0,-6.27446681278343e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.0482177734375,0.0,0.0,9.003177547128871e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0152893066406,0.0,0.0,9.480791777605192e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,280.9909362792969,0.0,0.0,7.002487836871296e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.046142578125,0.0,0.0,9.480780136073008e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1064453125,0.0,0.0,0.0004497267946135,280.9158630371094,294.1499938964844,286.1314697265625,282.8376159667969,290.3164978027344,287.2306213378906,281.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009504833142273,1.0973508768330476e-09,0.0009504822082817,-0.0019344686297699,0.0,1.0,0.0,-0.0053128278814256,60.0,3.2537453174591064,-0.0,-6.27446681278343e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0574035644531,0.0,0.0,9.004029561765492e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.0248413085937,0.0,0.0,9.48168890317902e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.00115966796875,0.0,0.0,7.003150676609948e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.05523681640625,0.0,0.0,9.481677989242598e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1148376464844,0.0,0.0,0.0004497693735174,280.9312744140625,294.1499938964844,286.0520324707031,282.7798156738281,290.248779296875,287.2107238769531,281.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008886266150511,1.0458799382107031e-09,0.0008886255673132,-0.0018610075348988,0.0,1.0,0.0,-0.0049785962328314,60.0,3.1094019412994385,-0.0,-6.275649866438472e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0574035644531,0.0,0.0,9.004029561765492e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.0248413085937,0.0,0.0,9.48168890317902e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.00115966796875,0.0,0.0,7.003150676609948e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.05523681640625,0.0,0.0,9.481677989242598e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1148376464844,0.0,0.0,0.0004497693735174,280.9312744140625,294.1499938964844,286.0520324707031,282.7798156738281,290.248779296875,287.2107238769531,281.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008886266150511,1.0458799382107031e-09,0.0008886255673132,-0.0018610075348988,0.0,1.0,0.0,-0.0049785962328314,60.0,3.1094019412994385,-0.0,-6.275649866438472e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.07818603515625,0.0,0.0,9.007041808217764e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0458068847656,0.0,0.0,9.484860493103042e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.02294921875,0.0,0.0,7.005493534961715e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0757751464844,0.0,0.0,9.48484957916662e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1351928710937,0.0,0.0,0.0004499198403209,280.96099853515625,294.1499938964844,286.0126647949219,282.75103759765625,290.2109680175781,287.19415283203125,281.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008035405771806,9.978426973589194e-10,0.0008035395294427,-0.0018198030302301,0.0,1.0,0.0,-0.0045291571877896,60.0,2.761207342147827,-0.0,-6.279847042378607e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.08544921875,0.0,0.0,9.00337181519717e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0532531738281,0.0,0.0,9.480995504418388e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0307922363281,0.0,0.0,7.002639176789671e-05,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0829467773437,0.0,0.0,9.480984590481968e-05,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1420593261719,0.0,0.0,0.0004497365152928,280.9718322753906,294.1499938964844,285.9735717773437,282.7223815917969,290.1783752441406,287.1841125488281,281.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008618008578196,1.0108409664866258e-09,0.0008617998682893,-0.0017957154195755,0.0,1.0,0.0,-0.004827891010791,60.0,2.829295873641968,-0.0,-6.274727581967454e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.10595703125,0.0,0.0,4.007864481536672e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0741271972656,0.0,0.0,4.220479604555294e-05,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0526733398437,0.0,0.0,3.117235246463679e-05,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.10321044921875,0.0,0.0,4.220474875182845e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1617126464844,0.0,0.0,0.0002002008986892,281.0031433105469,294.1499938964844,285.8961181640625,282.66558837890625,290.1139831542969,287.16522216796875,281.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008494329522363,9.571897718885223e-10,0.0008494320209138,-0.0016670341137796,0.0,1.0,0.0,-0.0047201067209243,60.0,2.811166286468506,-0.0,-1.2433982732318329e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.10595703125,0.0,0.0,4.007864481536672e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0741271972656,0.0,0.0,4.220479604555294e-05,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0526733398437,0.0,0.0,3.117235246463679e-05,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.10321044921875,0.0,0.0,4.220474875182845e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1617126464844,0.0,0.0,0.0002002008986892,281.0031433105469,294.1499938964844,285.8961181640625,282.66558837890625,290.1139831542969,287.16522216796875,281.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008494329522363,9.571897718885223e-10,0.0008494320209138,-0.0016670341137796,0.0,1.0,0.0,-0.0047201067209243,60.0,2.811166286468506,-0.0,-1.2433982732318329e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1070251464844,0.0,0.0,4.65921766590327e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0754089355469,0.0,0.0,4.90638667542953e-05,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0541381835937,0.0,0.0,3.62384416803252e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1042785644531,0.0,0.0,4.906380854663439e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1624450683594,0.0,0.0,0.0002327372931176,281.0055847167969,294.1499938964844,285.8197631835937,282.60955810546875,290.08172607421875,287.1268920898437,281.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007043165387585,8.291011210914686e-10,0.0007043156656436,-0.0014754039002582,0.0,1.0,0.0,-0.0039354567416012,60.0,1.7772201299667358,-0.0,-1.6803896940587038e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1070251464844,0.0,0.0,4.65921766590327e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0754089355469,0.0,0.0,4.90638667542953e-05,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0541381835937,0.0,0.0,3.62384416803252e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1042785644531,0.0,0.0,4.906380854663439e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1624450683594,0.0,0.0,0.0002327372931176,281.0055847167969,294.1499938964844,285.8197631835937,282.60955810546875,290.08172607421875,287.1268920898437,281.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007043165387585,8.291011210914686e-10,0.0007043156656436,-0.0014754039002582,0.0,1.0,0.0,-0.0039354567416012,60.0,1.7772201299667358,-0.0,-1.6803896940587038e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.12164306640625,0.0,0.0,9.010404028231278e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0902099609375,0.0,0.0,9.488400974078104e-05,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.06939697265625,0.0,0.0,7.008107786532491e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1188659667969,0.0,0.0,9.488390060141684e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1766357421875,0.0,0.0,0.0004500877985265,281.0307922363281,294.1499938964844,285.7445678710937,282.5545349121094,290.0208740234375,287.0820617675781,281.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143039018847,4.4908385343767055e-10,0.0002143034653272,-0.0009663453674875,0.0,1.0,0.0,-0.0013189171440899,60.0,1.6063165664672852,-0.0,-6.284523124122643e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.12164306640625,0.0,0.0,9.010404028231278e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0902099609375,0.0,0.0,9.488400974078104e-05,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.06939697265625,0.0,0.0,7.008107786532491e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1188659667969,0.0,0.0,9.488390060141684e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1766357421875,0.0,0.0,0.0004500877985265,281.0307922363281,294.1499938964844,285.7445678710937,282.5545349121094,290.0208740234375,287.0820617675781,281.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143039018847,4.4908385343767055e-10,0.0002143034653272,-0.0009663453674875,0.0,1.0,0.0,-0.0013189171440899,60.0,1.6063165664672852,-0.0,-6.284523124122643e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1283874511719,0.0,0.0,3.027557977475226e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0970153808594,0.0,0.0,3.188168193446472e-05,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.07647705078125,0.0,0.0,2.3547727323602885e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1255187988281,0.0,0.0,3.188164555467665e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1831970214844,0.0,0.0,0.0001512326125521,281.0354309082031,294.1499938964844,285.67059326171875,282.50067138671875,289.995849609375,287.07672119140625,281.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003226017579436,4.034919898199263e-10,0.00032260135049,-0.0007381860050372,0.0,1.0,0.0,-0.0018171243136748,60.0,1.2389053106307983,-0.0,-7.0952661523904226e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1283874511719,0.0,0.0,3.027557977475226e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0970153808594,0.0,0.0,3.188168193446472e-05,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.07647705078125,0.0,0.0,2.3547727323602885e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1255187988281,0.0,0.0,3.188164555467665e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1831970214844,0.0,0.0,0.0001512326125521,281.0354309082031,294.1499938964844,285.67059326171875,282.50067138671875,289.995849609375,287.07672119140625,281.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003226017579436,4.034919898199263e-10,0.00032260135049,-0.0007381860050372,0.0,1.0,0.0,-0.0018171243136748,60.0,1.2389053106307983,-0.0,-7.0952661523904226e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1322021484375,0.0,0.0,2.529301855247468e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1008605957031,0.0,0.0,2.663479790498968e-05,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0804443359375,0.0,0.0,1.967239222722128e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1292724609375,0.0,0.0,2.6634768801159225e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1869506835937,0.0,0.0,0.0001263437152374,281.0399169921875,294.1499938964844,285.63409423828125,282.4742736816406,289.98834228515625,287.07745361328125,281.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002620739687699,3.2963989871070964e-10,0.0002620736486278,-0.0006045554182492,0.0,1.0,0.0,-0.0014773241709917,60.0,1.034916877746582,-0.0,-4.9520498812682945e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1344299316406,0.0,0.0,2.0062765543116257e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1031188964844,0.0,0.0,2.112708352797199e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.082763671875,0.0,0.0,1.5604407963110134e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1315002441406,0.0,0.0,2.1127059881109744e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1891784667969,0.0,0.0,0.0001002175486064,281.0429077148437,294.1499938964844,285.5979309082031,282.4481811523437,289.9828186035156,287.0791320800781,281.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002137758274329,2.673794241569993e-10,0.0002137755654985,-0.0004891695571132,0.0,1.0,0.0,-0.0012041383888572,60.0,0.8510295152664185,-0.0,-3.115769420247716e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,1.3033757568337023e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10650634765625,0.0,0.0,1.3725190910918172e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0863037109375,0.0,0.0,1.0137389836017974e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1348571777344,0.0,0.0,1.3725175449508242e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1925354003906,0.0,0.0,6.510623643407598e-05,281.04791259765625,294.1499938964844,285.526611328125,282.3972473144531,289.9765319824219,287.08258056640625,281.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388791715726,1.7370266336413915e-10,0.0001388789969496,-0.0003177883918397,0.0,1.0,0.0,-0.0007822666084393,60.0,0.5564771294593811,-0.0,-1.3149915600862983e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,1.3033757568337023e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10650634765625,0.0,0.0,1.3725190910918172e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0863037109375,0.0,0.0,1.0137389836017974e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1348571777344,0.0,0.0,1.3725175449508242e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1925354003906,0.0,0.0,6.510623643407598e-05,281.04791259765625,294.1499938964844,285.526611328125,282.3972473144531,289.9765319824219,287.08258056640625,281.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388791715726,1.7370266336413915e-10,0.0001388789969496,-0.0003177883918397,0.0,1.0,0.0,-0.0007822666084393,60.0,0.5564771294593811,-0.0,-1.3149915600862983e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1394958496094,0.0,0.0,8.91650233825203e-06,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1081848144531,0.0,0.0,9.389517799718304e-06,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0880126953125,0.0,0.0,6.935073088243371e-06,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1365051269531,0.0,0.0,9.389506885781884e-06,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.19415283203125,0.0,0.0,4.4539719965541735e-05,281.050537109375,294.1499938964844,285.4566955566406,282.3480224609375,289.9736328125,287.0848693847656,281.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.500826854491606e-05,1.1883133366197282e-10,9.500815212959424e-05,-0.0002174014662159,0.0,1.0,0.0,-0.0005351543659344,60.0,0.3666894435882568,-0.0,-6.15421547056627e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1394958496094,0.0,0.0,8.91650233825203e-06,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1081848144531,0.0,0.0,9.389517799718304e-06,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0880126953125,0.0,0.0,6.935073088243371e-06,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1365051269531,0.0,0.0,9.389506885781884e-06,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.19415283203125,0.0,0.0,4.4539719965541735e-05,281.050537109375,294.1499938964844,285.4566955566406,282.3480224609375,289.9736328125,287.0848693847656,281.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.500826854491606e-05,1.1883133366197282e-10,9.500815212959424e-05,-0.0002174014662159,0.0,1.0,0.0,-0.0005351543659344,60.0,0.3666894435882568,-0.0,-6.15421547056627e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
