time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177660,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.14019775390625,0.0,0.0,6.561331701959716e-06,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10888671875,0.0,0.0,6.909406238264637e-06,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0887451171875,0.0,0.0,5.103269359096885e-06,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1371765136719,0.0,0.0,6.909398507559672e-06,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1948547363281,0.0,0.0,3.277516952948645e-05,281.0517272949219,294.1499938964844,285.3882751464844,282.3007202148437,289.9721984863281,287.08624267578125,281.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.991284317336977e-05,8.744336504884487e-11,6.99127558618784e-05,-0.0001599773677298,0.0,1.0,0.0,-0.0003937989822588,60.0,0.2446470558643341,-0.0,-3.3324806802959007e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.14019775390625,0.0,0.0,6.561331701959716e-06,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10888671875,0.0,0.0,6.909406238264637e-06,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0887451171875,0.0,0.0,5.103269359096885e-06,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1371765136719,0.0,0.0,6.909398507559672e-06,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1948547363281,0.0,0.0,3.277516952948645e-05,281.0517272949219,294.1499938964844,285.3882751464844,282.3007202148437,289.9721984863281,287.08624267578125,281.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.991284317336977e-05,8.744336504884487e-11,6.99127558618784e-05,-0.0001599773677298,0.0,1.0,0.0,-0.0003937989822588,60.0,0.2446470558643341,-0.0,-3.3324806802959007e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140625,0.0,0.0,4.888916919298936e-06,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1093139648437,0.0,0.0,5.148271156940609e-06,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.0892028808594,0.0,0.0,3.802499577432173e-06,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1376037597656,0.0,0.0,5.148265245225048e-06,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1952819824219,0.0,0.0,2.442112236167304e-05,281.052490234375,294.1499938964844,285.3213806152344,282.2555236816406,289.97137451171875,287.0870361328125,281.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.209286973695271e-05,6.515504802351302e-11,5.209280425333418e-05,-0.0001192009440273,0.0,1.0,0.0,-0.0002934242074843,60.0,0.1790895164012909,-0.0,-1.8501586374064518e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140625,0.0,0.0,4.888916919298936e-06,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1093139648437,0.0,0.0,5.148271156940609e-06,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.0892028808594,0.0,0.0,3.802499577432173e-06,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1376037597656,0.0,0.0,5.148265245225048e-06,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1952819824219,0.0,0.0,2.442112236167304e-05,281.052490234375,294.1499938964844,285.3213806152344,282.2555236816406,289.97137451171875,287.0870361328125,281.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.209286973695271e-05,6.515504802351302e-11,5.209280425333418e-05,-0.0001192009440273,0.0,1.0,0.0,-0.0002934242074843,60.0,0.1790895164012909,-0.0,-1.8501586374064518e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1407470703125,0.0,0.0,4.122546670259908e-06,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.10943603515625,0.0,0.0,4.34124558523763e-06,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.0893249511719,0.0,0.0,3.206432438673801e-06,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.13775634765625,0.0,0.0,4.34124058301677e-06,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1954040527344,0.0,0.0,2.059295002254657e-05,281.0527038574219,294.1499938964844,285.2885437011719,282.2337646484375,289.9711608886719,287.0872802734375,281.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.392690607346594e-05,5.494150620566352e-11,4.392685150378384e-05,-0.0001005153026198,0.0,1.0,0.0,-0.0002474276698194,60.0,0.153581365942955,-0.0,-1.3155726508173868e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1408386230469,0.0,0.0,3.377034317963989e-06,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1095275878906,0.0,0.0,3.556184083208791e-06,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.08941650390625,0.0,0.0,2.6265881842846284e-06,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378173828125,0.0,0.0,3.5561802178563084e-06,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.19549560546875,0.0,0.0,1.6868965758476406e-05,281.0528564453125,294.1499938964844,285.2561340332031,282.21258544921875,289.9710388183594,287.0874328613281,281.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.598356124712154e-05,4.5006304238981436e-11,3.598351395339705e-05,-8.233882545027882e-05,0.0,1.0,0.0,-0.0002026850415859,60.0,0.1291810125112533,-0.0,-8.827844011349839e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1408386230469,0.0,0.0,2.0315544588811463e-06,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1095275878906,0.0,0.0,2.139327307304484e-06,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.08941650390625,0.0,0.0,1.5801015251781791e-06,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378173828125,0.0,0.0,2.139324806194054e-06,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.19549560546875,0.0,0.0,1.01480227385764e-05,281.0528869628906,294.1499938964844,285.1925354003906,282.172119140625,289.9709167480469,287.0875549316406,281.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.164703437301796e-05,2.7074934308424222e-11,2.1647007088176903e-05,-4.953344978275709e-05,0.0,1.0,0.0,-0.0001219315017806,60.0,0.0820768401026725,-0.0,-3.1947774287166546e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1408386230469,0.0,0.0,2.0315544588811463e-06,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1095275878906,0.0,0.0,2.139327307304484e-06,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.08941650390625,0.0,0.0,1.5801015251781791e-06,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378173828125,0.0,0.0,2.139324806194054e-06,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.19549560546875,0.0,0.0,1.01480227385764e-05,281.0528869628906,294.1499938964844,285.1925354003906,282.172119140625,289.9709167480469,287.0875549316406,281.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.164703437301796e-05,2.7074934308424222e-11,2.1647007088176903e-05,-4.953344978275709e-05,0.0,1.0,0.0,-0.0001219315017806,60.0,0.0820768401026725,-0.0,-3.1947774287166546e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,1.3296570386955864e-06,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,1.4001946055941517e-06,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894470214844,0.0,0.0,1.0341800589230845e-06,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,1.4001930139784236e-06,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,6.641904292337131e-06,281.05291748046875,294.1499938964844,285.1499938964844,282.1458740234375,289.9708557128906,287.0876159667969,281.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.416810027876636e-05,1.7720675621335502e-11,1.4168082998367026e-05,-3.2419866329291835e-05,0.0,1.0,0.0,-7.980481314007193e-05,60.0,0.0582228526473045,-0.0,-1.3685571773058848e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,1.0569001460680738e-06,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,1.1129681070087829e-06,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894470214844,0.0,0.0,8.220353038268513e-07,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,1.1129668564535675e-06,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,5.279428478388581e-06,281.05291748046875,294.1499938964844,285.1307067871094,282.1342468261719,289.9708557128906,287.0876159667969,281.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1263289707130753e-05,1.408712035910753e-11,1.1263275155215524e-05,-2.577198392827995e-05,0.0,1.0,0.0,-6.344262510538101e-05,60.0,0.048549473285675,-0.0,-8.646723094474229e-12,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,4.90937736685737e-07,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,5.169817427486123e-07,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,3.818413460976444e-07,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,5.169811743144237e-07,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,2.452332864777418e-06,281.05291748046875,294.1499938964844,285.0706787109375,282.0992126464844,289.9708557128906,287.0876159667969,281.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-5.231226168689318e-06,6.542920719110335e-12,5.231219802226406e-06,-1.1970206287514884e-05,0.0,1.0,0.0,-2.946596941910684e-05,60.0,0.0264172740280628,-0.0,-1.865677317497428e-12,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,4.90937736685737e-07,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,5.169817427486123e-07,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,3.818413460976444e-07,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,5.169811743144237e-07,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,2.452332864777418e-06,281.05291748046875,294.1499938964844,285.0706787109375,282.0992126464844,289.9708557128906,287.0876159667969,281.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-5.231226168689318e-06,6.542920719110335e-12,5.231219802226406e-06,-1.1970206287514884e-05,0.0,1.0,0.0,-2.946596941910684e-05,60.0,0.0264172740280628,-0.0,-1.865677317497428e-12,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,1.801627576014653e-07,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,1.897202821510291e-07,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.4012690030540398e-07,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,1.8972006898820842e-07,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,8.999492138173082e-07,281.05291748046875,294.1499938964844,285.0125427246094,282.0671691894531,289.9708557128906,287.0876159667969,281.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9197689198335866e-06,2.4011060067302688e-12,1.9197664187231567e-06,-4.392837581690401e-06,0.0,1.0,0.0,-1.081349910236895e-05,60.0,0.0128924343734979,-0.0,-2.512544209146152e-13,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,1.801627576014653e-07,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,1.897202821510291e-07,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.4012690030540398e-07,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,1.8972006898820842e-07,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,8.999492138173082e-07,281.05291748046875,294.1499938964844,285.0125427246094,282.0671691894531,289.9708557128906,287.0876159667969,281.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9197689198335866e-06,2.4011060067302688e-12,1.9197664187231567e-06,-4.392837581690401e-06,0.0,1.0,0.0,-1.081349910236895e-05,60.0,0.0128924343734979,-0.0,-2.512544209146152e-13,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,8.039833687689679e-08,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,8.466342649171565e-08,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,6.253218032270524e-08,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,8.466332701573266e-08,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,4.016058596789662e-07,281.0529479980469,294.1499938964844,284.98419189453125,282.05230712890625,289.9708557128906,287.0876159667969,281.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.567279792259797e-07,1.0715172239078585e-12,8.567268992010213e-07,-1.9603601231210632e-06,0.0,1.0,0.0,-4.825691576115787e-06,60.0,0.007913970388472,-0.0,-5.0035449145492e-14,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,4.372980910716252e-08,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,4.60496529797183e-08,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,3.401215309395411e-08,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,4.604959968901312e-08,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,2.184391973969469e-07,281.0529479980469,294.1499938964844,284.9563293457031,282.0382995605469,289.9708557128906,287.0876159667969,281.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.6628991867692093e-07,5.831407947666511e-13,4.662893502427323e-07,-1.0667628203009372e-06,0.0,1.0,0.0,-2.626431523822248e-06,60.0,0.0053206849843263,-0.0,-1.4802629201603537e-14,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,6.061446455873921e-09,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,6.383002570942153e-09,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,4.7144692594258686e-09,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,6.382995465514796e-09,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,3.027814443612442e-08,281.0529479980469,294.1499938964844,284.9021301269531,282.0127258300781,289.9708557128906,287.0876159667969,281.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.459613643983175e-08,8.080462568591656e-14,6.459605828013082e-08,-1.4780495405375405e-07,0.0,1.0,0.0,-3.638560883700848e-07,60.0,0.0020402094814926,-0.0,-2.844043351721953e-16,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,6.061446455873921e-09,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,6.383002570942153e-09,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,4.7144692594258686e-09,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,6.382995465514796e-09,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,3.027814443612442e-08,281.0529479980469,294.1499938964844,284.9021301269531,282.0127258300781,289.9708557128906,287.0876159667969,281.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.459613643983175e-08,8.080462568591656e-14,6.459605828013082e-08,-1.4780495405375405e-07,0.0,1.0,0.0,-3.638560883700848e-07,60.0,0.0020402094814926,-0.0,-2.844043351721953e-16,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,8.95452548915765e-12,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,9.429558696372188e-12,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,6.964647174950711e-12,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,9.429547420669591e-12,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,4.4729657477926565e-11,281.0529479980469,294.1499938964844,284.8500061035156,281.9906921386719,289.9708557128906,287.0876159667969,281.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-9.790451088731443e-11,1.3521381489900471e-16,9.790437210943635e-11,-2.2173617109100263e-10,0.0,1.0,0.0,-5.529727786779404e-10,60.0,0.0006987854139879,-0.0,-6.206815662441545e-22,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,8.95452548915765e-12,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,9.429558696372188e-12,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,6.964647174950711e-12,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,9.429547420669591e-12,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,4.4729657477926565e-11,281.0529479980469,294.1499938964844,284.8500061035156,281.9906921386719,289.9708557128906,287.0876159667969,281.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-9.790451088731443e-11,1.3521381489900471e-16,9.790437210943635e-11,-2.2173617109100263e-10,0.0,1.0,0.0,-5.529727786779404e-10,60.0,0.0006987854139879,-0.0,-6.206815662441545e-22,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,1.279217942511124e-12,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,1.3470797827902505e-12,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,9.949495654443252e-13,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,1.3470782649072088e-12,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,6.389951068275224e-12,281.0529479980469,294.1499938964844,284.79931640625,281.9725341796875,289.9708557128906,287.0876159667969,281.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9909041429344576e-11,4.704120308897721e-18,1.9909036225174148e-11,-4.118247409756748e-11,0.0,1.0,0.0,-1.0186340659856795e-10,60.0,0.000316224002745,-0.0,-1.2666971480239924e-23,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,1.279217942511124e-12,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,1.3470797827902505e-12,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,9.949495654443252e-13,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,1.3470782649072088e-12,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,6.389951068275224e-12,281.0529479980469,294.1499938964844,284.79931640625,281.9725341796875,289.9708557128906,287.0876159667969,281.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9909041429344576e-11,4.704120308897721e-18,1.9909036225174148e-11,-4.118247409756748e-11,0.0,1.0,0.0,-1.0186340659856795e-10,60.0,0.000316224002745,-0.0,-1.2666971480239924e-23,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.7493896484375,281.958251953125,289.9708557128906,287.0876159667969,281.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.8541387843179535e-12,-1.1068194411022968e-17,6.8541496263396776e-12,-1.277166566948651e-11,0.0,1.0,0.0,-2.9103830456733704e-11,60.0,0.0001477376790717,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.7493896484375,281.958251953125,289.9708557128906,287.0876159667969,281.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.8541387843179535e-12,-1.1068194411022968e-17,6.8541496263396776e-12,-1.277166566948651e-11,0.0,1.0,0.0,-2.9103830456733704e-11,60.0,0.0001477376790717,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.7247314453125,281.9524841308594,289.9708557128906,287.0876159667969,281.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4874693273977946e-12,-1.5769247120619037e-17,1.4874851567495129e-12,-5.7791809532359295e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,0.000109526234155,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.70025634765625,281.9476013183594,289.9708557128906,287.0876159667969,281.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.543128580645814e-12,1.5777661201809926e-17,1.5431127512940956e-12,-4.09767489037427e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,8.165539475157857e-05,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.6519470214844,281.9402160644531,289.9708557128906,287.0876159667969,281.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,1.1680347444462114e-12,1.3736340750248505e-17,-1.168048513813802e-12,-1.442170710110047e-12,0.0,1.0,0.0,0.0,60.0,4.114886542083696e-05,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.6519470214844,281.9402160644531,289.9708557128906,287.0876159667969,281.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,1.1680347444462114e-12,1.3736340750248505e-17,-1.168048513813802e-12,-1.442170710110047e-12,0.0,1.0,0.0,0.0,60.0,4.114886542083696e-05,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.6044616699219,281.93585205078125,289.9708557128906,287.0876159667969,281.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311792811659467e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.0826020772801712e-05,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.6044616699219,281.93585205078125,289.9708557128906,287.0876159667969,281.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311792811659467e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.0826020772801712e-05,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-5.116872095305147e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-5.388318914320567e-13,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-3.9797982617773014e-13,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-5.388312951208618e-13,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-2.5559803839420026e-12,281.0529479980469,294.1499938964844,284.557861328125,281.9341735839844,289.9708557128906,287.0876159667969,281.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6544429671735972e-12,1.4540834280141037e-17,1.654428438864486e-12,-7.347214741985908e-13,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,1.1925882972718682e-05,-0.0,-2.0267154052839512e-24,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-5.116872095305147e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-5.388318914320567e-13,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-3.9797982617773014e-13,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-5.388312951208618e-13,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-2.5559803839420026e-12,281.0529479980469,294.1499938964844,284.557861328125,281.9341735839844,289.9708557128906,287.0876159667969,281.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6544429671735972e-12,1.4540834280141037e-17,1.654428438864486e-12,-7.347214741985908e-13,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,1.1925882972718682e-05,-0.0,-2.0267154052839512e-24,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.5121154785156,281.9349365234375,289.9708557128906,287.0876159667969,281.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311792811659467e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,7.605518931086408e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.5121154785156,281.9349365234375,289.9708557128906,287.0876159667969,281.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311792811659467e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,7.605518931086408e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.48956298828125,281.9361267089844,289.9708557128906,287.0876159667969,281.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,3.767883574590236e-12,1.0458195031379417e-17,-3.767893982931092e-12,4.576286832119747e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,6.48466721031582e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.4672546386719,281.93780517578125,289.9708557128906,287.0876159667969,281.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311792811659467e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,5.628805865853792e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.42333984375,281.9425354003906,289.9708557128906,287.0876159667969,281.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,1.0010631646545365e-12,1.1881101194925781e-17,-1.0010749824582166e-12,3.602259332838309e-12,0.0,1.0,0.0,0.0,60.0,4.267215444997419e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
