time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179880,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.42333984375,281.9425354003906,289.9708557128906,287.0876159667969,281.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,1.0010631646545365e-12,1.1881101194925781e-17,-1.0010749824582166e-12,3.602259332838309e-12,0.0,1.0,0.0,0.0,60.0,4.267215444997419e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.3803405761719,281.9488220214844,289.9708557128906,287.0876159667969,281.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311792811659467e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,3.483835143924807e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.3803405761719,281.9488220214844,289.9708557128906,287.0876159667969,281.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311792811659467e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,3.483835143924807e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.3383178710937,281.9564208984375,289.9708557128906,287.0876159667969,281.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311792811659467e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.997165893248166e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.3383178710937,281.9564208984375,289.9708557128906,287.0876159667969,281.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311792811659467e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.997165893248166e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.2972717285156,281.96502685546875,289.9708557128906,287.0876159667969,281.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.598785773909706e-12,1.5159247740975482e-17,1.598770595079291e-12,-2.416198100971268e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,2.668461320354254e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.2972717285156,281.96502685546875,289.9708557128906,287.0876159667969,281.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.598785773909706e-12,1.5159247740975482e-17,1.598770595079291e-12,-2.416198100971268e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,2.668461320354254e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.2771301269531,281.9696350097656,289.9708557128906,287.0876159667969,281.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1680347444462114e-12,1.3736340750248505e-17,-1.168048513813802e-12,-1.442170710110047e-12,0.0,1.0,0.0,0.0,60.0,2.547181111367536e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.2572326660156,281.974365234375,289.9708557128906,287.0876159667969,281.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.543128580645814e-12,1.5777661201809926e-17,1.5431127512940956e-12,-4.09767489037427e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,2.43922204390401e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.2182006835937,281.9842224121094,289.9708557128906,287.0876159667969,281.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1680347444462114e-12,1.3736342404609728e-17,-1.168048513813802e-12,-1.442170710110047e-12,0.0,1.0,0.0,0.0,60.0,2.2409290068026166e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.2182006835937,281.9842224121094,289.9708557128906,287.0876159667969,281.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1680347444462114e-12,1.3736342404609728e-17,-1.168048513813802e-12,-1.442170710110047e-12,0.0,1.0,0.0,0.0,60.0,2.2409290068026166e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.1802062988281,281.99432373046875,289.9708557128906,287.0876159667969,281.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117929770955896e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.0756774574692827e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.1802062988281,281.99432373046875,289.9708557128906,287.0876159667969,281.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117929770955896e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.0756774574692827e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.143310546875,282.0043640136719,289.9708557128906,287.0876159667969,281.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117929770955896e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,1.9314891233079834e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.143310546875,282.0043640136719,289.9708557128906,287.0876159667969,281.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117929770955896e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,1.9314891233079834e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.10748291015625,282.0141296386719,289.9708557128906,287.0876159667969,281.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,1.80192012066982e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.10748291015625,282.0141296386719,289.9708557128906,287.0876159667969,281.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,1.80192012066982e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.0899658203125,282.0188293457031,289.9708557128906,287.0876159667969,281.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,1.742555241435184e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,284.07275390625,282.0233764648437,289.9708557128906,287.0876159667969,281.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,1.1680347444462114e-12,1.373634323179034e-17,-1.168048513813802e-12,-1.442170710110047e-12,0.0,1.0,0.0,0.0,60.0,1.685604047452216e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.0391540527344,282.0318298339844,289.9708557128906,287.0876159667969,281.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,1.575162968947552e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.0391540527344,282.0318298339844,289.9708557128906,287.0876159667969,281.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,1.575162968947552e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.0067138671875,282.0392761230469,289.9708557128906,287.0876159667969,281.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.543128580645814e-12,1.5777662856171148e-17,1.5431127512940956e-12,-4.09767489037427e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,3.894971996487584e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,284.0067138671875,282.0392761230469,289.9708557128906,287.0876159667969,281.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.543128580645814e-12,1.5777662856171148e-17,1.5431127512940956e-12,-4.09767489037427e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,3.894971996487584e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.9754333496094,282.0454406738281,289.9708557128906,287.0876159667969,281.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.6862458071263973e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.9754333496094,282.0454406738281,289.9708557128906,287.0876159667969,281.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.6862458071263973e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.9453430175781,282.0500793457031,289.9708557128906,287.0876159667969,281.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,1.0010631646545365e-12,1.1881104503648233e-17,-1.0010749824582166e-12,3.602259332838309e-12,0.0,1.0,0.0,0.0,60.0,2.014946176132071e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.9453430175781,282.0500793457031,289.9708557128906,287.0876159667969,281.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,1.0010631646545365e-12,1.1881104503648233e-17,-1.0010749824582166e-12,3.602259332838309e-12,0.0,1.0,0.0,0.0,60.0,2.014946176132071e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.9307556152344,282.0517578125,289.9708557128906,287.0876159667969,281.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,1.0010631646545365e-12,1.1881105330828844e-17,-1.0010749824582166e-12,3.602259332838309e-12,0.0,1.0,0.0,0.0,60.0,1.8130552916773013e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.9164733886719,282.052978515625,289.9708557128906,287.0876159667969,281.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,1.0010631646545365e-12,1.1881104503648233e-17,-1.0010749824582166e-12,3.602259332838309e-12,0.0,1.0,0.0,0.0,60.0,1.6506500060131657e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.8888244628906,282.05389404296875,289.9708557128906,287.0876159667969,281.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0010631646545365e-12,1.1881104503648233e-17,-1.0010749824582166e-12,3.602259332838309e-12,0.0,1.0,0.0,0.0,60.0,1.3760275123786414e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.8888244628906,282.05389404296875,289.9708557128906,287.0876159667969,281.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0010631646545365e-12,1.1881104503648233e-17,-1.0010749824582166e-12,3.602259332838309e-12,0.0,1.0,0.0,0.0,60.0,1.3760275123786414e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.8624267578125,282.05255126953125,289.9708557128906,287.0876159667969,281.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0567203579184281e-12,1.2499517964482677e-17,-1.0567328262434117e-12,1.9207825434353065e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,1.192831859953003e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.8624267578125,282.05255126953125,289.9708557128906,287.0876159667969,281.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0567203579184281e-12,1.2499517964482677e-17,-1.0567328262434117e-12,1.9207825434353065e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,1.192831859953003e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.8373107910156,282.0487060546875,289.9708557128906,287.0876159667969,281.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,1.065312289938447e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.8373107910156,282.0487060546875,289.9708557128906,287.0876159667969,281.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,1.065312289938447e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.8135070800781,282.04217529296875,289.9708557128906,287.0876159667969,281.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,9.651638492869097e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.8135070800781,282.04217529296875,289.9708557128906,287.0876159667969,281.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,9.651638492869097e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.80206298828125,282.0378112792969,289.9708557128906,287.0876159667969,281.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.598785773909706e-12,1.5159251049697932e-17,1.598770595079291e-12,-2.416198100971268e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,9.249268941857736e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.7909851074219,282.0326843261719,289.9708557128906,287.0876159667969,281.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,8.882650490704691e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
