time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182220,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.7698059082031,282.0199584960937,289.9708557128906,287.0876159667969,281.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,8.19267825136194e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.7698059082031,282.0199584960937,289.9708557128906,287.0876159667969,281.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,8.19267825136194e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.75,282.0038146972656,289.9708557128906,287.0876159667969,281.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0567203579184281e-12,1.2499517964482677e-17,-1.0567328262434117e-12,1.9207825434353065e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,7.594019280077191e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.75,282.0038146972656,289.9708557128906,287.0876159667969,281.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0567203579184281e-12,1.2499517964482677e-17,-1.0567328262434117e-12,1.9207825434353065e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,7.594019280077191e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.73291015625,281.9877624511719,289.9708557128906,287.0876159667969,281.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,1.1680347444462114e-12,1.3736344058970953e-17,-1.168048513813802e-12,-1.442170710110047e-12,0.0,1.0,0.0,0.0,60.0,7.062535587465391e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.73291015625,281.9877624511719,289.9708557128906,287.0876159667969,281.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,1.1680347444462114e-12,1.3736344058970953e-17,-1.168048513813802e-12,-1.442170710110047e-12,0.0,1.0,0.0,0.0,60.0,7.062535587465391e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.7197265625,281.9753723144531,289.9708557128906,287.0876159667969,281.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,6.576822784154501e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.7197265625,281.9753723144531,289.9708557128906,287.0876159667969,281.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,6.576822784154501e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.7144775390625,281.970458984375,289.9708557128906,287.0876159667969,281.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,1.1123796111664477e-12,-1.9047392012307512e-17,-1.1123605292082117e-12,2.392764805736469e-13,0.0,1.0,0.0,0.0,60.0,6.354118795570685e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.7101135253906,281.9663391113281,289.9708557128906,287.0876159667969,281.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1123796111664477e-12,-1.9047392012307512e-17,-1.1123605292082117e-12,2.392764805736469e-13,0.0,1.0,0.0,0.0,60.0,6.139612764854974e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.7038269042969,281.96044921875,289.9708557128906,287.0876159667969,281.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.724035645471304e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.7038269042969,281.96044921875,289.9708557128906,287.0876159667969,281.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,1.4551915228366852e-11,60.0,5.724035645471304e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.7005615234375,281.9573669433594,289.9708557128906,287.0876159667969,281.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.598785773909706e-12,1.5159251049697932e-17,1.598770595079291e-12,-2.416198100971268e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,5.341704536476755e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.7005615234375,281.9573669433594,289.9708557128906,287.0876159667969,281.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.598785773909706e-12,1.5159251049697932e-17,1.598770595079291e-12,-2.416198100971268e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,5.341704536476755e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.70001220703125,281.95684814453125,289.9708557128906,287.0876159667969,281.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,4.984877364222484e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.70001220703125,281.95684814453125,289.9708557128906,287.0876159667969,281.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,4.984877364222484e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.701904296875,281.9586486816406,289.9708557128906,287.0876159667969,281.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,4.651049323456391e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.701904296875,281.9586486816406,289.9708557128906,287.0876159667969,281.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,4.651049323456391e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.70367431640625,281.9602966308594,289.9708557128906,287.0876159667969,281.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,4.497115071444569e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.7059326171875,281.9624328613281,289.9708557128906,287.0876159667969,281.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1123796111664477e-12,-1.9047392012307512e-17,-1.1123605292082117e-12,2.392764805736469e-13,0.0,1.0,0.0,0.0,60.0,4.347734829934781e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.7118225097656,281.96795654296875,289.9708557128906,287.0876159667969,281.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,1.1680347444462114e-12,1.3736344058970953e-17,-1.168048513813802e-12,-1.442170710110047e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.058994136357797e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.7118225097656,281.96795654296875,289.9708557128906,287.0876159667969,281.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,1.1680347444462114e-12,1.3736344058970953e-17,-1.168048513813802e-12,-1.442170710110047e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,4.058994136357797e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.71929931640625,281.9749755859375,289.9708557128906,287.0876159667969,281.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,3.789153595334938e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.71929931640625,281.9749755859375,289.9708557128906,287.0876159667969,281.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,3.789153595334938e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.72802734375,281.9831848144531,289.9708557128906,287.0876159667969,281.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,3.538213206866203e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.72802734375,281.9831848144531,289.9708557128906,287.0876159667969,281.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,3.538213206866203e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-5.116872095305147e-13,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-5.388318914320567e-13,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-3.9797982617773014e-13,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-5.388312951208618e-13,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-2.5559803839420026e-12,281.0529479980469,294.1499938964844,283.7377624511719,281.9923095703125,289.9708557128906,287.0876159667969,281.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6544429671735972e-12,1.4540837588863488e-17,1.654428438864486e-12,-7.347214741985908e-13,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,3.299113870980364e-07,-0.0,-2.0267154052839512e-24,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-5.116872095305147e-13,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-5.388318914320567e-13,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-3.9797982617773014e-13,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-5.388312951208618e-13,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-2.5559803839420026e-12,281.0529479980469,294.1499938964844,283.7377624511719,281.9923095703125,289.9708557128906,287.0876159667969,281.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6544429671735972e-12,1.4540837588863488e-17,1.654428438864486e-12,-7.347214741985908e-13,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,3.299113870980364e-07,-0.0,-2.0267154052839512e-24,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.7428894042969,281.99713134765625,289.9708557128906,287.0876159667969,281.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,1.0010631646545365e-12,1.1881105330828844e-17,-1.0010749824582166e-12,3.602259332838309e-12,0.0,1.0,0.0,0.0,60.0,3.1893560503704066e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.7481689453125,282.0021057128906,289.9708557128906,287.0876159667969,281.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,1.0010631646545365e-12,1.1881104503648233e-17,-1.0010749824582166e-12,3.602259332838309e-12,0.0,1.0,0.0,0.0,60.0,3.082786008690164e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.7590026855469,282.01226806640625,289.9708557128906,287.0876159667969,281.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.87693296741054e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.7590026855469,282.01226806640625,289.9708557128906,287.0876159667969,281.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.87693296741054e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.7699279785156,282.02252197265625,289.9708557128906,287.0876159667969,281.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.683376578715979e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.7699279785156,282.02252197265625,289.9708557128906,287.0876159667969,281.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.683376578715979e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.7806701660156,282.0326232910156,289.9708557128906,287.0876159667969,281.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.505532279428735e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.7806701660156,282.0326232910156,289.9708557128906,287.0876159667969,281.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.505532279428735e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.7909851074219,282.04229736328125,289.9708557128906,287.0876159667969,281.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.339529032724386e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.7909851074219,282.04229736328125,289.9708557128906,287.0876159667969,281.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.339529032724386e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.7958374023437,282.046875,289.9708557128906,287.0876159667969,281.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.598785773909706e-12,1.5159251049697932e-17,1.598770595079291e-12,-2.416198100971268e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,2.262789564611012e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
