time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184560,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.8005065917969,282.0512390136719,289.9708557128906,287.0876159667969,281.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.311793142531712e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.1885549017497402e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.8089904785156,282.0592041015625,289.9708557128906,287.0876159667969,281.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.0439568970687105e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.8089904785156,282.0592041015625,289.9708557128906,287.0876159667969,281.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.0439568970687105e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.8161315917969,282.06591796875,289.9708557128906,287.0876159667969,281.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0010631646545365e-12,1.1881104503648233e-17,-1.0010749824582166e-12,3.602259332838309e-12,0.0,1.0,0.0,0.0,60.0,1.93715919749593e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.8161315917969,282.06591796875,289.9708557128906,287.0876159667969,281.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0010631646545365e-12,1.1881104503648233e-17,-1.0010749824582166e-12,3.602259332838309e-12,0.0,1.0,0.0,0.0,60.0,1.93715919749593e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.8216552734375,282.07110595703125,289.9708557128906,287.0876159667969,281.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,1.1123796111664477e-12,-1.9047392012307512e-17,-1.1123605292082117e-12,2.392764805736469e-13,0.0,1.0,0.0,0.0,60.0,1.8014419822520722e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.8216552734375,282.07110595703125,289.9708557128906,287.0876159667969,281.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,1.1123796111664477e-12,-1.9047392012307512e-17,-1.1123605292082117e-12,2.392764805736469e-13,0.0,1.0,0.0,0.0,60.0,1.8014419822520722e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.8252258300781,282.074462890625,289.9708557128906,287.0876159667969,281.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,3.712226272906127e-12,9.839784052086808e-18,-3.712236247566114e-12,6.257763404682315e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,1.679842824842126e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.8252258300781,282.074462890625,289.9708557128906,287.0876159667969,281.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,3.712226272906127e-12,9.839784052086808e-18,-3.712236247566114e-12,6.257763404682315e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,1.679842824842126e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.82623291015625,282.07537841796875,289.9708557128906,287.0876159667969,281.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,3.767883574590236e-12,1.045819668574064e-17,-3.767893982931092e-12,4.576286832119747e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,2.178558361265459e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.8266296386719,282.0757751464844,289.9708557128906,287.0876159667969,281.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.598785773909706e-12,1.515924939533671e-17,1.598770595079291e-12,-2.416198100971268e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,7.514410754083656e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.82550048828125,282.07470703125,289.9708557128906,287.0876159667969,281.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.598785773909706e-12,1.5159247740975482e-17,1.598770595079291e-12,-2.416198100971268e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,3.5267592011223314e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,-2.5584360476525736e-13,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,-2.694159457160284e-13,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,-1.9898991308886504e-13,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,-2.694156475604309e-13,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,-1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.82550048828125,282.07470703125,289.9708557128906,287.0876159667969,281.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.598785773909706e-12,1.5159247740975482e-17,1.598770595079291e-12,-2.416198100971268e-12,0.0,1.0,0.0,-1.4551915228366852e-11,60.0,3.5267592011223314e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.82159423828125,282.071044921875,289.9708557128906,287.0876159667969,281.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.1680347444462114e-12,1.3736340750248505e-17,-1.168048513813802e-12,-1.442170710110047e-12,0.0,1.0,0.0,0.0,60.0,2.298176241311012e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.82159423828125,282.071044921875,289.9708557128906,287.0876159667969,281.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.1680347444462114e-12,1.3736340750248505e-17,-1.168048513813802e-12,-1.442170710110047e-12,0.0,1.0,0.0,0.0,60.0,2.298176241311012e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.8146057128906,282.0644836425781,289.9708557128906,287.0876159667969,281.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.1680347444462114e-12,1.3736341577429114e-17,-1.168048513813802e-12,-1.442170710110047e-12,0.0,1.0,0.0,0.0,60.0,2.0728082290588645e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.0529479980469,294.1499938964844,283.8146057128906,282.0644836425781,289.9708557128906,287.0876159667969,281.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.1680347444462114e-12,1.3736341577429114e-17,-1.168048513813802e-12,-1.442170710110047e-12,0.0,1.0,0.0,0.0,60.0,2.0728082290588645e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.05291748046875,294.1499938964844,283.8042297363281,282.05474853515625,289.9708557128906,287.0876159667969,281.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117928943775282e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,1.9174619865225395e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.05291748046875,294.1499938964844,283.8042297363281,282.05474853515625,289.9708557128906,287.0876159667969,281.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117928943775282e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,1.9174619865225395e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,2.5584360476525736e-13,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,2.694159457160284e-13,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.9898991308886504e-13,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,2.694156475604309e-13,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,1.2779901919710013e-12,281.05291748046875,294.1499938964844,283.7976989746094,282.0486145019531,289.9708557128906,287.0876159667969,281.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,1.1680347444462114e-12,1.3736341577429114e-17,-1.168048513813802e-12,-1.442170710110047e-12,0.0,1.0,0.0,0.0,60.0,3.7050360788271055e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.05291748046875,294.1499938964844,283.79022216796875,282.04156494140625,289.9708557128906,287.0876159667969,281.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,2.975533107019146e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.772216796875,282.0246887207031,289.9708557128906,287.0876159667969,281.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,4.181754320597975e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,0.0,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,0.0,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,0.0,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,0.0,281.0529479980469,294.1499938964844,283.772216796875,282.0246887207031,289.9708557128906,287.0876159667969,281.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1123775511823197e-12,1.3117930598136509e-17,-1.1123906700286068e-12,2.3930597087273853e-13,0.0,1.0,0.0,0.0,60.0,4.181754320597975e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,1.760715573340121e-09,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,1.8541206348032797e-09,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.3694485545556743e-09,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,1.854118525379533e-09,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,8.795129069483211e-09,281.0529479980469,294.1499938964844,283.75,282.0038146972656,289.9708557128906,287.0876159667969,281.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8759214626129506e-08,2.347724946849712e-14,1.87591915334906e-08,-4.2927069898723864e-08,0.0,1.0,0.0,-1.0567600838840009e-07,60.0,2.7344252885086465e-05,-0.0,-2.399728546557791e-17,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,1.760715573340121e-09,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,1.8541206348032797e-09,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.3694485545556743e-09,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,1.854118525379533e-09,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,8.795129069483211e-09,281.0529479980469,294.1499938964844,283.75,282.0038146972656,289.9708557128906,287.0876159667969,281.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8759214626129506e-08,2.347724946849712e-14,1.87591915334906e-08,-4.2927069898723864e-08,0.0,1.0,0.0,-1.0567600838840009e-07,60.0,2.7344252885086465e-05,-0.0,-2.399728546557791e-17,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,1.6365291344300203e-08,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,1.7233460880561324e-08,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.27285888495976e-08,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,1.723344134063609e-08,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,8.174792043291745e-08,281.0529479980469,294.1499938964844,283.7240295410156,281.9794311523437,289.9708557128906,287.0876159667969,281.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7442387445498753e-07,2.1812975416809357e-13,1.744236612921668e-07,-3.990919879015564e-07,0.0,1.0,0.0,-9.824580047279596e-07,60.0,0.0002182471362175,-0.0,-2.0731521019204738e-15,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.140869140625,0.0,0.0,1.6365291344300203e-08,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.10955810546875,0.0,0.0,1.7233460880561324e-08,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.27285888495976e-08,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378479003906,0.0,0.0,1.723344134063609e-08,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955261230469,0.0,0.0,8.174792043291745e-08,281.0529479980469,294.1499938964844,283.7240295410156,281.9794311523437,289.9708557128906,287.0876159667969,281.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7442387445498753e-07,2.1812975416809357e-13,1.744236612921668e-07,-3.990919879015564e-07,0.0,1.0,0.0,-9.824580047279596e-07,60.0,0.0002182471362175,-0.0,-2.0731521019204738e-15,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1408996582031,0.0,0.0,2.4843819801390055e-07,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1095886230469,0.0,0.0,2.616177141590015e-07,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.932301501028633e-07,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.13787841796875,0.0,0.0,2.6161740152019775e-07,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.195556640625,0.0,0.0,1.240998813045735e-06,281.0529479980469,294.1499938964844,283.6951599121094,281.9523010253906,289.9708251953125,287.087646484375,281.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.647122755661257e-06,3.3108797821423948e-12,2.6471195724298013e-06,-6.057289738237159e-06,0.0,1.0,0.0,-1.491048897150904e-05,60.0,0.0034155272878706,-0.0,-4.777716850618008e-13,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1408996582031,0.0,0.0,2.4843819801390055e-07,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1095886230469,0.0,0.0,2.616177141590015e-07,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,1.932301501028633e-07,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.13787841796875,0.0,0.0,2.6161740152019775e-07,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.195556640625,0.0,0.0,1.240998813045735e-06,281.0529479980469,294.1499938964844,283.6951599121094,281.9523010253906,289.9708251953125,287.087646484375,281.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.647122755661257e-06,3.3108797821423948e-12,2.6471195724298013e-06,-6.057289738237159e-06,0.0,1.0,0.0,-1.491048897150904e-05,60.0,0.0034155272878706,-0.0,-4.777716850618008e-13,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1408996582031,0.0,0.0,4.013226657662017e-07,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1095886230469,0.0,0.0,4.226126009143627e-07,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0894775390625,0.0,0.0,3.121405427464197e-07,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.13787841796875,0.0,0.0,4.226121177453024e-07,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.195556640625,0.0,0.0,2.004687303269748e-06,281.052978515625,294.1499938964844,283.6797180175781,281.93780517578125,289.9707946777344,287.0876770019531,281.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.2762280827446375e-06,5.3484452110230666e-12,4.276222625776427e-06,-9.785021575225985e-06,0.0,1.0,0.0,-2.408675209153444e-05,60.0,0.0066141947172582,-0.0,-1.246726029704992e-12,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.14093017578125,0.0,0.0,7.001725066402287e-07,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.109619140625,0.0,0.0,7.373162702606351e-07,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.08953857421875,0.0,0.0,5.445799047265609e-07,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1379089355469,0.0,0.0,7.37315474452771e-07,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1955871582031,0.0,0.0,3.4975025755557e-06,281.05303955078125,294.1499938964844,283.6636047363281,281.92266845703125,289.9707336425781,287.08770751953125,281.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.460473170795012e-06,9.331171252346948e-12,7.460463621100644e-06,-1.7071391994250007e-05,0.0,1.0,0.0,-4.202270065434277e-05,60.0,0.0113477101549506,-0.0,-3.794842912130392e-12,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1411437988281,0.0,0.0,1.889180566649884e-06,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1098327636719,0.0,0.0,1.9894005163223483e-06,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0897216796875,0.0,0.0,1.4693659977638165e-06,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1381225585937,0.0,0.0,1.989398242585594e-06,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1957702636719,0.0,0.0,9.436836990062147e-06,281.0533752441406,294.1499938964844,283.6295471191406,281.89068603515625,289.9703674316406,287.08795166015625,281.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.012941513385158e-05,2.5176910903312863e-11,2.012939148698933e-05,-4.6061155444476753e-05,0.0,1.0,0.0,-0.000113383270218,60.0,0.0280503444373607,-0.0,-2.7626801887836727e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1411437988281,0.0,0.0,1.889180566649884e-06,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1098327636719,0.0,0.0,1.9894005163223483e-06,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0897216796875,0.0,0.0,1.4693659977638165e-06,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1381225585937,0.0,0.0,1.989398242585594e-06,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1957702636719,0.0,0.0,9.436836990062147e-06,281.0533752441406,294.1499938964844,283.6295471191406,281.89068603515625,289.9703674316406,287.08795166015625,281.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.012941513385158e-05,2.5176910903312863e-11,2.012939148698933e-05,-4.6061155444476753e-05,0.0,1.0,0.0,-0.000113383270218,60.0,0.0280503444373607,-0.0,-2.7626801887836727e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.141357421875,0.0,0.0,3.3846999940578826e-06,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.11004638671875,0.0,0.0,3.5642563034343766e-06,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0899353027344,0.0,0.0,2.632550376802101e-06,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1383361816406,0.0,0.0,3.564252438081894e-06,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1960144042969,0.0,0.0,1.690725730441045e-05,281.0537414550781,294.1499938964844,283.5932006835937,281.8565673828125,289.969970703125,287.0882263183594,281.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.606423706514761e-05,4.510747331210041e-11,3.606419340940192e-05,-8.252409315900877e-05,0.0,1.0,0.0,-0.0002031396288657,60.0,0.0483698733150959,-0.0,-8.867966083681009e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.141357421875,0.0,0.0,3.3846999940578826e-06,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.11004638671875,0.0,0.0,3.5642563034343766e-06,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0899353027344,0.0,0.0,2.632550376802101e-06,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1383361816406,0.0,0.0,3.564252438081894e-06,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1960144042969,0.0,0.0,1.690725730441045e-05,281.0537414550781,294.1499938964844,283.5932006835937,281.8565673828125,289.969970703125,287.0882263183594,281.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.606423706514761e-05,4.510747331210041e-11,3.606419340940192e-05,-8.252409315900877e-05,0.0,1.0,0.0,-0.0002031396288657,60.0,0.0483698733150959,-0.0,-8.867966083681009e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1420288085937,0.0,0.0,5.66024073123117e-06,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1107177734375,0.0,0.0,5.960513135505607e-06,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0906677246094,0.0,0.0,4.4024195631209295e-06,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1390075683594,0.0,0.0,5.960506769042695e-06,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1966857910156,0.0,0.0,2.8274040232645348e-05,281.05487060546875,294.1499938964844,283.5548095703125,281.82049560546875,289.96856689453125,287.08892822265625,281.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-6.031040175003e-05,7.543340951876587e-11,6.031032535247505e-05,-0.0001380053727189,0.0,1.0,0.0,-0.0003397113760001,60.0,0.0806667134165763,-0.0,-2.4800103637367954e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1420288085937,0.0,0.0,5.66024073123117e-06,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1107177734375,0.0,0.0,5.960513135505607e-06,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0906677246094,0.0,0.0,4.4024195631209295e-06,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1390075683594,0.0,0.0,5.960506769042695e-06,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1966857910156,0.0,0.0,2.8274040232645348e-05,281.05487060546875,294.1499938964844,283.5548095703125,281.82049560546875,289.96856689453125,287.08892822265625,281.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-6.031040175003e-05,7.543340951876587e-11,6.031032535247505e-05,-0.0001380053727189,0.0,1.0,0.0,-0.0003397113760001,60.0,0.0806667134165763,-0.0,-2.4800103637367954e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
