time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186780,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1431884765625,0.0,0.0,8.512243766745087e-06,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.11187744140625,0.0,0.0,8.963813343143556e-06,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0918273925781,0.0,0.0,6.6206489464093465e-06,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.14013671875,0.0,0.0,8.963803338701837e-06,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.19781494140625,0.0,0.0,4.25203688791953e-05,281.0567321777344,294.1499938964844,283.5145263671875,281.7826538085937,289.9662170410156,287.0899353027344,281.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.069887892110272e-05,1.1344181150008126e-10,9.06987625057809e-05,-0.0002075417869491,0.0,1.0,0.0,-0.0005108810728415,60.0,0.1217255219817161,-0.0,-5.608823405722774e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1431884765625,0.0,0.0,8.512243766745087e-06,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.11187744140625,0.0,0.0,8.963813343143556e-06,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0918273925781,0.0,0.0,6.6206489464093465e-06,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.14013671875,0.0,0.0,8.963803338701837e-06,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.19781494140625,0.0,0.0,4.25203688791953e-05,281.0567321777344,294.1499938964844,283.5145263671875,281.7826538085937,289.9662170410156,287.0899353027344,281.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.069887892110272e-05,1.1344181150008126e-10,9.06987625057809e-05,-0.0002075417869491,0.0,1.0,0.0,-0.0005108810728415,60.0,0.1217255219817161,-0.0,-5.608823405722774e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.14434814453125,0.0,0.0,1.1268492016824894e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.113037109375,0.0,0.0,1.1866279237437992e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0930480957031,0.0,0.0,8.764402991801035e-06,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1412658691406,0.0,0.0,1.1866265595017468e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.198974609375,0.0,0.0,5.628838334814645e-05,281.0585327148437,294.1499938964844,283.4937438964844,281.7631530761719,289.9635925292969,287.09039306640625,281.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000120066688396,1.501737761921973e-10,0.0001200665356009,-0.0002747429243754,0.0,1.0,0.0,-0.0006763017154298,60.0,0.155816450715065,-0.0,-9.82913417324482e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1461486816406,0.0,0.0,1.5111741049622651e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1148681640625,0.0,0.0,1.591341060702689e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0949401855469,0.0,0.0,1.1753602848330049e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1430969238281,0.0,0.0,1.5913392417132854e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2008056640625,0.0,0.0,7.548618305008858e-05,281.0611877441406,294.1499938964844,283.4725952148437,281.7432861328125,289.9591979980469,287.0904235839844,281.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001610167528269,2.0139219458759072e-10,0.0001610165491001,-0.0003684470430016,0.0,1.0,0.0,-0.0009069619700312,60.0,0.2037511467933654,-0.0,-1.767716639733407e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1520690917969,0.0,0.0,2.7797697839559987e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.12078857421875,0.0,0.0,2.927234891103581e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1011047363281,0.0,0.0,2.1620480765705e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.14892578125,0.0,0.0,2.9272316169226546e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2066650390625,0.0,0.0,0.0001388550881529,281.0688781738281,294.1499938964844,283.42919921875,281.7025451660156,289.9418640136719,287.0850524902344,281.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000296185928164,3.7045572165439456e-10,0.0002961855498142,-0.0006777488160878,0.0,1.0,0.0,-0.0016683330759406,60.0,0.3522020578384399,-0.0,-5.981378503605583e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1520690917969,0.0,0.0,2.7797697839559987e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.12078857421875,0.0,0.0,2.927234891103581e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1011047363281,0.0,0.0,2.1620480765705e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.14892578125,0.0,0.0,2.9272316169226546e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2066650390625,0.0,0.0,0.0001388550881529,281.0688781738281,294.1499938964844,283.42919921875,281.7025451660156,289.9418640136719,287.0850524902344,281.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000296185928164,3.7045572165439456e-10,0.0002961855498142,-0.0006777488160878,0.0,1.0,0.0,-0.0016683330759406,60.0,0.3522020578384399,-0.0,-5.981378503605583e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1620788574219,0.0,0.0,4.370437454781495e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1308288574219,0.0,0.0,4.602286571753211e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1115417480469,0.0,0.0,3.3992368116742e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1588134765625,0.0,0.0,4.6022814785828814e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2165222167969,0.0,0.0,0.0002183121396228,281.07635498046875,294.1499938964844,283.38458251953125,281.6606140136719,289.9017944335937,287.055908203125,281.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005111153586767,6.279572972722747e-10,0.0005111147766001,-0.0011397952912375,0.0,1.0,0.0,-0.0028720323462039,60.0,0.597918689250946,-0.0,-1.4785409341300236e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1620788574219,0.0,0.0,4.370437454781495e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1308288574219,0.0,0.0,4.602286571753211e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1115417480469,0.0,0.0,3.3992368116742e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1588134765625,0.0,0.0,4.6022814785828814e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2165222167969,0.0,0.0,0.0002183121396228,281.07635498046875,294.1499938964844,283.38458251953125,281.6606140136719,289.9017944335937,287.055908203125,281.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005111153586767,6.279572972722747e-10,0.0005111147766001,-0.0011397952912375,0.0,1.0,0.0,-0.0028720323462039,60.0,0.597918689250946,-0.0,-1.4785409341300236e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1671447753906,0.0,0.0,9.010030044009908e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1360778808594,0.0,0.0,9.488007344771177e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1170349121094,0.0,0.0,7.007816748227924e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1639099121094,0.0,0.0,9.487996430834757e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.22125244140625,0.0,0.0,0.0004500691429711,281.0851745605469,294.1499938964844,283.3388977050781,281.6177062988281,289.8340148925781,286.9877624511719,281.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005141421570442,7.447323868703393e-10,0.0005141414003446,-0.0014437715290114,0.0,1.0,0.0,-0.0029598965775221,60.0,0.7095604538917542,-0.0,-6.283995901412709e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1671447753906,0.0,0.0,9.010030044009908e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1360778808594,0.0,0.0,9.488007344771177e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1170349121094,0.0,0.0,7.007816748227924e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1639099121094,0.0,0.0,9.487996430834757e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.22125244140625,0.0,0.0,0.0004500691429711,281.0851745605469,294.1499938964844,283.3388977050781,281.6177062988281,289.8340148925781,286.9877624511719,281.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005141421570442,7.447323868703393e-10,0.0005141414003446,-0.0014437715290114,0.0,1.0,0.0,-0.0029598965775221,60.0,0.7095604538917542,-0.0,-6.283995901412709e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1683044433594,0.0,0.0,9.003051673062146e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.13751220703125,0.0,0.0,9.480658627580853e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1186828613281,0.0,0.0,7.002388883847743e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1650695800781,0.0,0.0,9.48064771364443e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2219543457031,0.0,0.0,0.0004497205663938,281.0867919921875,294.1499938964844,283.2923889160156,281.57403564453125,289.74609375,286.9336242675781,281.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007531584706157,8.979039733958413e-10,0.0007531575975008,-0.0016074454179033,0.0,1.0,0.0,-0.0042306617833673,60.0,1.043648600578308,-0.0,-6.274262887018267e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1683044433594,0.0,0.0,9.003051673062146e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.13751220703125,0.0,0.0,9.480658627580853e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1186828613281,0.0,0.0,7.002388883847743e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1650695800781,0.0,0.0,9.48064771364443e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2219543457031,0.0,0.0,0.0004497205663938,281.0867919921875,294.1499938964844,283.2923889160156,281.57403564453125,289.74609375,286.9336242675781,281.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007531584706157,8.979039733958413e-10,0.0007531575975008,-0.0016074454179033,0.0,1.0,0.0,-0.0042306617833673,60.0,1.043648600578308,-0.0,-6.274262887018267e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1800842285156,0.0,0.0,3.867682607960887e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.14947509765625,0.0,0.0,4.072860974702053e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1311950683594,0.0,0.0,3.0082042940193787e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1767578125,0.0,0.0,4.072856609127484e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.23345947265625,0.0,0.0,0.0001931985316332,281.1044921875,294.1499938964844,283.2688903808594,281.5519714355469,289.6979675292969,286.90875244140625,281.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008444794802926,9.485066065906267e-10,0.00084447854897,-0.0016491594724357,0.0,1.0,0.0,-0.0046906787902116,60.0,1.1249481439590454,-0.0,-1.1579364134206573e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1811218261719,0.0,0.0,4.5473541831597686e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.15057373046875,0.0,0.0,4.78858855785802e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1324157714844,0.0,0.0,3.536838630679995e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1777648925781,0.0,0.0,4.7885831008898094e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2343139648437,0.0,0.0,0.0002271494886372,281.1061096191406,294.1499938964844,283.2452697753906,281.52978515625,289.6821594238281,286.8744812011719,281.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000905675580725,1.0278449202871798e-09,0.0009056745329871,-0.0017965444130823,0.0,1.0,0.0,-0.0050371033139526,60.0,0.8820388317108154,-0.0,-1.600665200385265e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.18560791015625,0.0,0.0,9.022135782288387e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1553955078125,0.0,0.0,9.500754094915465e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1375427246094,0.0,0.0,7.017231837380677e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1822814941406,0.0,0.0,9.500743908574805e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2382507324219,0.0,0.0,0.0004506738332565,281.1138000488281,294.1499938964844,283.19775390625,281.4851379394531,289.58087158203125,286.78662109375,281.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801457636058,1.360912382786239e-09,0.0009801443666219,-0.0025977089535444,0.0,1.0,0.0,-0.0055812578648328,60.0,1.1665053367614746,-0.0,-6.300882660070783e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.18560791015625,0.0,0.0,9.022135782288387e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1553955078125,0.0,0.0,9.500754094915465e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1375427246094,0.0,0.0,7.017231837380677e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1822814941406,0.0,0.0,9.500743908574805e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2382507324219,0.0,0.0,0.0004506738332565,281.1138000488281,294.1499938964844,283.19775390625,281.4851379394531,289.58087158203125,286.78662109375,281.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801457636058,1.360912382786239e-09,0.0009801443666219,-0.0025977089535444,0.0,1.0,0.0,-0.0055812578648328,60.0,1.1665053367614746,-0.0,-6.300882660070783e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.18426513671875,0.0,0.0,9.058191790245472e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1543884277344,0.0,0.0,9.53872367972508e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1367492675781,0.0,0.0,7.045275560813025e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.18096923828125,0.0,0.0,9.53871349338442e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2362670898437,0.0,0.0,0.0004524749529082,281.11309814453125,294.1499938964844,283.1499938964844,281.4403076171875,289.47369384765625,286.64031982421875,281.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651670115999,1.791242820736727e-09,0.0009651652071624,-0.0037440173327922,0.0,1.0,0.0,-0.0057008005678653,60.0,1.2871088981628418,-0.0,-6.351341141908051e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.18426513671875,0.0,0.0,9.058191790245472e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1543884277344,0.0,0.0,9.53872367972508e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1367492675781,0.0,0.0,7.045275560813025e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.18096923828125,0.0,0.0,9.53871349338442e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2362670898437,0.0,0.0,0.0004524749529082,281.11309814453125,294.1499938964844,283.1499938964844,281.4403076171875,289.47369384765625,286.64031982421875,281.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651670115999,1.791242820736727e-09,0.0009651652071624,-0.0037440173327922,0.0,1.0,0.0,-0.0057008005678653,60.0,1.2871088981628418,-0.0,-6.351341141908051e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1829528808594,0.0,0.0,9.09306763787754e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1534423828125,0.0,0.0,9.575449075782672e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1360168457031,0.0,0.0,7.072401058394462e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1796875,0.0,0.0,9.575438889442012e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2343444824219,0.0,0.0,0.0004542170499917,281.1124267578125,294.1499938964844,283.1022644042969,281.3954467773437,289.36505126953125,286.4293212890625,281.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968882581219,2.2257102827438757e-09,0.0009688803693279,-0.0048824930563569,0.0,1.0,0.0,-0.0059161847457289,60.0,1.2871365547180176,-0.0,-6.400338747880596e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1829528808594,0.0,0.0,9.09306763787754e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1534423828125,0.0,0.0,9.575449075782672e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1360168457031,0.0,0.0,7.072401058394462e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1796875,0.0,0.0,9.575438889442012e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2343444824219,0.0,0.0,0.0004542170499917,281.1124267578125,294.1499938964844,283.1022644042969,281.3954467773437,289.36505126953125,286.4293212890625,281.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968882581219,2.2257102827438757e-09,0.0009688803693279,-0.0048824930563569,0.0,1.0,0.0,-0.0059161847457289,60.0,1.2871365547180176,-0.0,-6.400338747880596e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.181640625,0.0,0.0,9.10090675461106e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1524963378906,0.0,0.0,9.583703649695964e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1352844238281,0.0,0.0,7.078497583279386e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1784362792969,0.0,0.0,9.583693463355304e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.232421875,0.0,0.0,0.0004546086129266,281.11181640625,294.1499938964844,283.0547180175781,281.3507995605469,289.2572937011719,286.19757080078125,281.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697183850221,2.323337078280474e-09,0.0009697160567156,-0.0051383106037974,0.0,1.0,0.0,-0.0059645869769155,60.0,1.2637008428573608,-0.0,-6.411374187109686e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.181640625,0.0,0.0,9.10090675461106e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1524963378906,0.0,0.0,9.583703649695964e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1352844238281,0.0,0.0,7.078497583279386e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1784362792969,0.0,0.0,9.583693463355304e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.232421875,0.0,0.0,0.0004546086129266,281.11181640625,294.1499938964844,283.0547180175781,281.3507995605469,289.2572937011719,286.19757080078125,281.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697183850221,2.323337078280474e-09,0.0009697160567156,-0.0051383106037974,0.0,1.0,0.0,-0.0059645869769155,60.0,1.2637008428573608,-0.0,-6.411374187109686e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1810302734375,0.0,0.0,9.098137525143102e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.15203857421875,0.0,0.0,9.58078817347996e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.13494873046875,0.0,0.0,7.076343899825588e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,9.5807779871393e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.23150634765625,0.0,0.0,0.0004544703115243,281.11151123046875,294.1499938964844,283.0310974121094,281.32861328125,289.2038269042969,286.0868225097656,281.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694239706732,2.288822464890927e-09,0.0009694216423667,-0.0050478689372539,0.0,1.0,0.0,-0.005947480443865,60.0,1.249135136604309,-0.0,-6.407471175862156e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1803894042969,0.0,0.0,9.089260129258037e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1515808105469,0.0,0.0,9.571439295541496e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.13458251953125,0.0,0.0,7.069439016049728e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1772155761719,0.0,0.0,9.571429109200837e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2305603027344,0.0,0.0,0.0004540268564596,281.1112060546875,294.1499938964844,283.0075988769531,281.3065490722656,289.1506042480469,285.98370361328125,281.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968478154391,2.1781969561374126e-09,0.0009684760007075,-0.0047579882666468,0.0,1.0,0.0,-0.0058926399797201,60.0,1.2336175441741943,-0.0,-6.39497059751193e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1791687011719,0.0,0.0,9.087885700864716e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1507263183594,0.0,0.0,9.569991379976273e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1339111328125,0.0,0.0,7.068370177876204e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.176025390625,0.0,0.0,9.569981921231374e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2287292480469,0.0,0.0,0.0004539582005236,281.11065673828125,294.1499938964844,282.9610900878906,281.2628479003906,289.044921875,285.7949523925781,281.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683299576863,2.161034906578152e-09,0.0009683278040029,-0.0047130188904702,0.0,1.0,0.0,-0.0058841244317591,60.0,1.201720952987671,-0.0,-6.393032947471512e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1791687011719,0.0,0.0,9.087885700864716e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1507263183594,0.0,0.0,9.569991379976273e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1339111328125,0.0,0.0,7.068370177876204e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.176025390625,0.0,0.0,9.569981921231374e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2287292480469,0.0,0.0,0.0004539582005236,281.11065673828125,294.1499938964844,282.9610900878906,281.2628479003906,289.044921875,285.7949523925781,281.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683299576863,2.161034906578152e-09,0.0009683278040029,-0.0047130188904702,0.0,1.0,0.0,-0.0058841244317591,60.0,1.201720952987671,-0.0,-6.393032947471512e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.177978515625,0.0,0.0,9.139448957284912e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1498718261719,0.0,0.0,9.6242903964594e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1332702636719,0.0,0.0,7.108475256245583e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.17486572265625,0.0,0.0,9.624280937714502e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2269287109375,0.0,0.0,0.0004565339186228,281.1101379394531,294.1499938964844,282.9154357910156,281.219970703125,288.93994140625,285.5647277832031,281.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738224907778,2.803420162678094e-09,0.00097381969681,-0.0063962917774915,0.0,1.0,0.0,-0.0062025771476328,60.0,1.174438714981079,-0.0,-6.465781154929573e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.177978515625,0.0,0.0,9.139448957284912e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1498718261719,0.0,0.0,9.6242903964594e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1332702636719,0.0,0.0,7.108475256245583e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.17486572265625,0.0,0.0,9.624280937714502e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2269287109375,0.0,0.0,0.0004565339186228,281.1101379394531,294.1499938964844,282.9154357910156,281.219970703125,288.93994140625,285.5647277832031,281.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738224907778,2.803420162678094e-09,0.00097381969681,-0.0063962917774915,0.0,1.0,0.0,-0.0062025771476328,60.0,1.174438714981079,-0.0,-6.465781154929573e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.17681884765625,0.0,0.0,9.211515134666116e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1490478515625,0.0,0.0,9.700179361971097e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.13262939453125,0.0,0.0,7.164526323322207e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1737365722656,0.0,0.0,9.700169903226195e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2251892089844,0.0,0.0,0.000460133771412,281.109619140625,294.1499938964844,282.87078857421875,281.17803955078125,288.8352355957031,285.25811767578125,281.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815008379518,3.701243533882348e-09,0.0009814971126616,-0.0087488070130348,0.0,1.0,0.0,-0.0066476673819124,60.0,1.1515309810638428,-0.0,-6.56814620469959e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.17681884765625,0.0,0.0,9.211515134666116e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1490478515625,0.0,0.0,9.700179361971097e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.13262939453125,0.0,0.0,7.164526323322207e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1737365722656,0.0,0.0,9.700169903226195e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2251892089844,0.0,0.0,0.000460133771412,281.109619140625,294.1499938964844,282.87078857421875,281.17803955078125,288.8352355957031,285.25811767578125,281.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815008379518,3.701243533882348e-09,0.0009814971126616,-0.0087488070130348,0.0,1.0,0.0,-0.0066476673819124,60.0,1.1515309810638428,-0.0,-6.56814620469959e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1756591796875,0.0,0.0,9.263764513889328e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1482238769531,0.0,0.0,9.75520015344955e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.13201904296875,0.0,0.0,7.205164001788944e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.172607421875,0.0,0.0,9.755190694704652e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2234191894531,0.0,0.0,0.0004627437156159,281.1091613769531,294.1499938964844,282.8274230957031,281.13726806640625,288.7308349609375,284.9112854003906,281.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870695648714,4.352178617494928e-09,0.0009870651410892,-0.0104543250054121,0.0,1.0,0.0,-0.0069703734479844,60.0,1.1292706727981567,-0.0,-6.642864036621178e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1756591796875,0.0,0.0,9.263764513889328e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1482238769531,0.0,0.0,9.75520015344955e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.13201904296875,0.0,0.0,7.205164001788944e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.172607421875,0.0,0.0,9.755190694704652e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2234191894531,0.0,0.0,0.0004627437156159,281.1091613769531,294.1499938964844,282.8274230957031,281.13726806640625,288.7308349609375,284.9112854003906,281.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870695648714,4.352178617494928e-09,0.0009870651410892,-0.0104543250054121,0.0,1.0,0.0,-0.0069703734479844,60.0,1.1292706727981567,-0.0,-6.642864036621178e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1750793457031,0.0,0.0,9.263095853384584e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1478271484375,0.0,0.0,9.754495840752496e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1317443847656,0.0,0.0,7.204644498415291e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1720886230469,0.0,0.0,9.7544863820076e-05,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2225646972656,0.0,0.0,0.0004627103335224,281.10894775390625,294.1499938964844,282.8062438964844,281.1174011230469,288.67901611328125,284.7460632324219,281.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869989007711,4.343832404885006e-09,0.0009869944769889,-0.0104324566200375,0.0,1.0,0.0,-0.006966239772737,60.0,1.1164623498916626,-0.0,-6.641903382842429e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1745300292969,0.0,0.0,9.254805627278984e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1474304199219,0.0,0.0,9.745766146807e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1314392089844,0.0,0.0,7.198196544777602e-05,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1715393066406,0.0,0.0,9.745757415657864e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.22174072265625,0.0,0.0,0.0004622962442226,281.1087341308594,294.1499938964844,282.78546142578125,281.0978698730469,288.6274719238281,284.59454345703125,281.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861157741397,4.240531037424944e-09,0.0009861115831881,-0.0101618012413382,0.0,1.0,0.0,-0.0069150305353105,60.0,1.1025561094284058,-0.0,-6.630018845044108e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1734619140625,0.0,0.0,9.224571840604769e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1466979980469,0.0,0.0,9.713928739074618e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1308898925781,0.0,0.0,7.174681377364323e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1705017089844,0.0,0.0,9.71391928032972e-05,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2200622558594,0.0,0.0,0.0004607860173564,281.1083374023437,294.1499938964844,282.7452087402344,281.06005859375,288.5255126953125,284.3435974121094,281.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828944457694,3.8638137134228145e-09,0.0009828904876485,-0.0091747622936964,0.0,1.0,0.0,-0.0067282770760357,60.0,1.0726220607757568,-0.0,-6.586766687632918e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1734619140625,0.0,0.0,9.224571840604769e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1466979980469,0.0,0.0,9.713928739074618e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1308898925781,0.0,0.0,7.174681377364323e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1705017089844,0.0,0.0,9.71391928032972e-05,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2200622558594,0.0,0.0,0.0004607860173564,281.1083374023437,294.1499938964844,282.7452087402344,281.06005859375,288.5255126953125,284.3435974121094,281.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828944457694,3.8638137134228145e-09,0.0009828904876485,-0.0091747622936964,0.0,1.0,0.0,-0.0067282770760357,60.0,1.0726220607757568,-0.0,-6.586766687632918e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1723937988281,0.0,0.0,9.197873441735284e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1459655761719,0.0,0.0,9.685813711257651e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1303405761719,0.0,0.0,7.153915066737682e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1694641113281,0.0,0.0,9.685804980108514e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.21844482421875,0.0,0.0,0.0004594523634295,281.10797119140625,294.1499938964844,282.706787109375,281.0239562988281,288.4247741699219,284.1383056640625,281.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980048906058,3.531142267476639e-09,0.0009800454135984,-0.0083031067624688,0.0,1.0,0.0,-0.0065633547492325,60.0,1.0426706075668335,-0.0,-6.548690123509004e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
