time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189000,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1723937988281,0.0,0.0,9.197873441735284e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1459655761719,0.0,0.0,9.685813711257651e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1303405761719,0.0,0.0,7.153915066737682e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1694641113281,0.0,0.0,9.685804980108514e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.21844482421875,0.0,0.0,0.0004594523634295,281.10797119140625,294.1499938964844,282.706787109375,281.0239562988281,288.4247741699219,284.1383056640625,281.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980048906058,3.531142267476639e-09,0.0009800454135984,-0.0083031067624688,0.0,1.0,0.0,-0.0065633547492325,60.0,1.0426706075668335,-0.0,-6.548690123509004e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.17138671875,0.0,0.0,9.193989535560831e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.145263671875,0.0,0.0,9.681723167886958e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1298522949219,0.0,0.0,7.150894089136273e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1684875488281,0.0,0.0,9.68171443673782e-05,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.21685791015625,0.0,0.0,0.0004592583572957,281.10760498046875,294.1499938964844,282.6704406738281,280.9898376464844,288.325439453125,283.9666442871094,281.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796338854357,3.482711452562625e-09,0.0009796305093914,-0.0081762094050645,0.0,1.0,0.0,-0.0065393419936299,60.0,1.0156488418579102,-0.0,-6.543156416682906e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.17138671875,0.0,0.0,9.193989535560831e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.145263671875,0.0,0.0,9.681723167886958e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1298522949219,0.0,0.0,7.150894089136273e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1684875488281,0.0,0.0,9.68171443673782e-05,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.21685791015625,0.0,0.0,0.0004592583572957,281.10760498046875,294.1499938964844,282.6704406738281,280.9898376464844,288.325439453125,283.9666442871094,281.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796338854357,3.482711452562625e-09,0.0009796305093914,-0.0081762094050645,0.0,1.0,0.0,-0.0065393419936299,60.0,1.0156488418579102,-0.0,-6.543156416682906e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1703796386719,0.0,0.0,9.211513679474592e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.14459228515625,0.0,0.0,9.700177179183812e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1293334960937,0.0,0.0,7.164524140534922e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.16754150390625,0.0,0.0,9.700168448034674e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2153015136719,0.0,0.0,0.0004601337423082,281.1072998046875,294.1499938964844,282.63641357421875,280.95782470703125,288.2270812988281,283.8034362792969,281.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815003722906,3.701012163404016e-09,0.0009814966470003,-0.0087481988593935,0.0,1.0,0.0,-0.0066475602798163,60.0,0.9922008514404296,-0.0,-6.56811920407563e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1703796386719,0.0,0.0,9.211513679474592e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.14459228515625,0.0,0.0,9.700177179183812e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1293334960937,0.0,0.0,7.164524140534922e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.16754150390625,0.0,0.0,9.700168448034674e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2153015136719,0.0,0.0,0.0004601337423082,281.1072998046875,294.1499938964844,282.63641357421875,280.95782470703125,288.2270812988281,283.8034362792969,281.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815003722906,3.701012163404016e-09,0.0009814966470003,-0.0087481988593935,0.0,1.0,0.0,-0.0066475602798163,60.0,0.9922008514404296,-0.0,-6.56811920407563e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1698913574219,0.0,0.0,9.224010864272714e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1442565917969,0.0,0.0,9.713337203720585e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1291198730469,0.0,0.0,7.17424409231171e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.16705322265625,0.0,0.0,9.713328472571447e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2145690917969,0.0,0.0,0.0004607579903677,281.1071472167969,294.1499938964844,282.62030029296875,280.9427185058594,288.1782531738281,283.722900390625,281.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831697911,3.8566931870320795e-09,0.0009828278562054,-0.0091561069712042,0.0,1.0,0.0,-0.0067247380502521,60.0,0.981744349002838,-0.0,-6.585950984572264e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1694030761719,0.0,0.0,9.236430923920123e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1439208984375,0.0,0.0,9.72641646512784e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1288757324219,0.0,0.0,7.183904381236061e-05,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1665954589844,0.0,0.0,9.726407733978704e-05,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2138061523437,0.0,0.0,0.0004613784258253,281.1070251464844,294.1499938964844,282.6048278808594,280.9281921386719,288.1296691894531,283.6433410644531,281.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841549908742,4.0114196409035685e-09,0.0009841509163379,-0.0095615107566118,0.0,1.0,0.0,-0.0068014427088201,60.0,0.971852719783783,-0.0,-6.603697499940608e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.16845703125,0.0,0.0,9.25496860872954e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.143310546875,0.0,0.0,9.745937131810932e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1284484863281,0.0,0.0,7.198321691248566e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1656799316406,0.0,0.0,9.745928400661796e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2123107910156,0.0,0.0,0.0004623043932951,281.1067810058594,294.1499938964844,282.5759582519531,280.90106201171875,288.0332336425781,283.4906311035156,281.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861302096396,4.242340256865873e-09,0.000986126018688,-0.010166541673243,0.0,1.0,0.0,-0.0069159218110144,60.0,0.9531843662261964,-0.0,-6.630226323522947e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.16845703125,0.0,0.0,9.25496860872954e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.143310546875,0.0,0.0,9.745937131810932e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1284484863281,0.0,0.0,7.198321691248566e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1656799316406,0.0,0.0,9.745928400661796e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2123107910156,0.0,0.0,0.0004623043932951,281.1067810058594,294.1499938964844,282.5759582519531,280.90106201171875,288.0332336425781,283.4906311035156,281.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861302096396,4.242340256865873e-09,0.000986126018688,-0.010166541673243,0.0,1.0,0.0,-0.0069159218110144,60.0,0.9531843662261964,-0.0,-6.630226323522947e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.16754150390625,0.0,0.0,9.262574167223649e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1427001953125,0.0,0.0,9.753945778356864e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1280212402344,0.0,0.0,7.204237044788897e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.164794921875,0.0,0.0,9.753937047207728e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2108764648437,0.0,0.0,0.0004626843146979,281.1065368652344,294.1499938964844,282.54998779296875,280.8766784667969,287.9378967285156,283.3518981933594,281.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869405766949,4.337066261683731e-09,0.0009869362693279,-0.0104147298261523,0.0,1.0,0.0,-0.0069628832861781,60.0,0.9355323910713196,-0.0,-6.641124628004036e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.16754150390625,0.0,0.0,9.262574167223649e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1427001953125,0.0,0.0,9.753945778356864e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1280212402344,0.0,0.0,7.204237044788897e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.164794921875,0.0,0.0,9.753937047207728e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2108764648437,0.0,0.0,0.0004626843146979,281.1065368652344,294.1499938964844,282.54998779296875,280.8766784667969,287.9378967285156,283.3518981933594,281.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869405766949,4.337066261683731e-09,0.0009869362693279,-0.0104147298261523,0.0,1.0,0.0,-0.0069628832861781,60.0,0.9355323910713196,-0.0,-6.641124628004036e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1666564941406,0.0,0.0,9.256616613129154e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.14208984375,0.0,0.0,9.747672447701916e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1275939941406,0.0,0.0,7.199603714980185e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1639404296875,0.0,0.0,9.74766371655278e-05,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2094421386719,0.0,0.0,0.0004623867571353,281.1063232421875,294.1499938964844,282.52618408203125,280.85565185546875,287.8437194824219,283.2296447753906,281.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863059967756,4.262809660815492e-09,0.0009863016894087,-0.0102201737463474,0.0,1.0,0.0,-0.006926073692739,60.0,0.9183017015457152,-0.0,-6.632581062149256e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1666564941406,0.0,0.0,9.256616613129154e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.14208984375,0.0,0.0,9.747672447701916e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1275939941406,0.0,0.0,7.199603714980185e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1639404296875,0.0,0.0,9.74766371655278e-05,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2094421386719,0.0,0.0,0.0004623867571353,281.1063232421875,294.1499938964844,282.52618408203125,280.85565185546875,287.8437194824219,283.2296447753906,281.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863059967756,4.262809660815492e-09,0.0009863016894087,-0.0102201737463474,0.0,1.0,0.0,-0.006926073692739,60.0,0.9183017015457152,-0.0,-6.632581062149256e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1658020019531,0.0,0.0,9.23898260225542e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1415405273437,0.0,0.0,9.729102748678996e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1272277832031,0.0,0.0,7.185887807281688e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1631164550781,0.0,0.0,9.72909401752986e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.20806884765625,0.0,0.0,0.0004615058714989,281.1061706542969,294.1499938964844,282.5036315917969,280.83837890625,287.7510070800781,283.1277770996094,281.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844270534813,4.0430725434248416e-09,0.0009844230953603,-0.0096444431692361,0.0,1.0,0.0,-0.0068171415477991,60.0,0.9010430574417114,-0.0,-6.60733050494855e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1658020019531,0.0,0.0,9.23898260225542e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1415405273437,0.0,0.0,9.729102748678996e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1272277832031,0.0,0.0,7.185887807281688e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1631164550781,0.0,0.0,9.72909401752986e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.20806884765625,0.0,0.0,0.0004615058714989,281.1061706542969,294.1499938964844,282.5036315917969,280.83837890625,287.7510070800781,283.1277770996094,281.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844270534813,4.0430725434248416e-09,0.0009844230953603,-0.0096444431692361,0.0,1.0,0.0,-0.0068171415477991,60.0,0.9010430574417114,-0.0,-6.60733050494855e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1653747558594,0.0,0.0,9.22752806218341e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1412658691406,0.0,0.0,9.717040666146204e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1270446777344,0.0,0.0,7.176979124778882e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1627197265625,0.0,0.0,9.717032662592828e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2073974609375,0.0,0.0,0.000460933719296,281.1060791015625,294.1499938964844,282.4927673339844,280.8310546875,287.7052001953125,283.0837707519531,281.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832065552473,3.900350264984809e-09,0.0009832027135416,-0.0092704938724637,0.0,1.0,0.0,-0.0067463885061442,60.0,0.8924058079719543,-0.0,-6.590955337060225e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1649780273437,0.0,0.0,9.215584577759728e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1409912109375,0.0,0.0,9.704462718218564e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1268615722656,0.0,0.0,7.167689182097092e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1623229980469,0.0,0.0,9.70445471466519e-05,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.20672607421875,0.0,0.0,0.0004603370907716,281.10601806640625,294.1499938964844,282.4822082519531,280.8246154785156,287.65972900390625,283.0438842773437,281.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819337865337,3.751523980355387e-09,0.0009819299448281,-0.008880547247827,0.0,1.0,0.0,-0.0066726082004606,60.0,0.883848249912262,-0.0,-6.57390231140198e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1641540527344,0.0,0.0,9.196742757922038e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1405029296875,0.0,0.0,9.684621909400448e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.12652587890625,0.0,0.0,7.153033948270604e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1615600585937,0.0,0.0,9.684613178251313e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.20538330078125,0.0,0.0,0.0004593959311023,281.1058654785156,294.1499938964844,282.4618835449219,280.8140869140625,287.5697937011719,282.9732360839844,281.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799255058169,3.5167448952933e-09,0.0009799220133572,-0.0082653826102614,0.0,1.0,0.0,-0.0065562161616981,60.0,0.8673509359359741,-0.0,-6.547044506532984e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1641540527344,0.0,0.0,9.196742757922038e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1405029296875,0.0,0.0,9.684621909400448e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.12652587890625,0.0,0.0,7.153033948270604e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1615600585937,0.0,0.0,9.684613178251313e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.20538330078125,0.0,0.0,0.0004593959311023,281.1058654785156,294.1499938964844,282.4618835449219,280.8140869140625,287.5697937011719,282.9732360839844,281.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799255058169,3.5167448952933e-09,0.0009799220133572,-0.0082653826102614,0.0,1.0,0.0,-0.0065562161616981,60.0,0.8673509359359741,-0.0,-6.547044506532984e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.16339111328125,0.0,0.0,9.194341691909358e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1399841308594,0.0,0.0,9.68209351412952e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1261901855469,0.0,0.0,7.151166937546805e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1607971191406,0.0,0.0,9.682085510576144e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2041015625,0.0,0.0,0.000459275994217,281.10577392578125,294.1499938964844,282.4425048828125,280.8065795898437,287.4811706542969,282.9111633300781,281.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796689264476,3.4868019582745542e-09,0.0009796654339879,-0.0081869270652532,0.0,1.0,0.0,-0.0065413694828748,60.0,0.8525599837303162,-0.0,-6.543623243260299e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.16339111328125,0.0,0.0,9.194341691909358e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1399841308594,0.0,0.0,9.68209351412952e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1261901855469,0.0,0.0,7.151166937546805e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1607971191406,0.0,0.0,9.682085510576144e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2041015625,0.0,0.0,0.000459275994217,281.10577392578125,294.1499938964844,282.4425048828125,280.8065795898437,287.4811706542969,282.9111633300781,281.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796689264476,3.4868019582745542e-09,0.0009796654339879,-0.0081869270652532,0.0,1.0,0.0,-0.0065413694828748,60.0,0.8525599837303162,-0.0,-6.543623243260299e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1626281738281,0.0,0.0,9.21502578421496e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1395263671875,0.0,0.0,9.703874093247578e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1258850097656,0.0,0.0,7.167254079831764e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1600646972656,0.0,0.0,9.703866089694202e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2028503417969,0.0,0.0,0.000460309209302,281.1056823730469,294.1499938964844,282.424072265625,280.8018798828125,287.3937072753906,282.8511047363281,281.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818718535825,3.7444669587216595e-09,0.0009818681282922,-0.0088620577007532,0.0,1.0,0.0,-0.0066691022366285,60.0,0.8402872085571289,-0.0,-6.573094424311422e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1626281738281,0.0,0.0,9.21502578421496e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1395263671875,0.0,0.0,9.703874093247578e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1258850097656,0.0,0.0,7.167254079831764e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1600646972656,0.0,0.0,9.703866089694202e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2028503417969,0.0,0.0,0.000460309209302,281.1056823730469,294.1499938964844,282.424072265625,280.8018798828125,287.3937072753906,282.8511047363281,281.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818718535825,3.7444669587216595e-09,0.0009818681282922,-0.0088620577007532,0.0,1.0,0.0,-0.0066691022366285,60.0,0.8402872085571289,-0.0,-6.573094424311422e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1618957519531,0.0,0.0,9.246003173757344e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1390686035156,0.0,0.0,9.736495849210768e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1256103515625,0.0,0.0,7.191347685875371e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.15936279296875,0.0,0.0,9.736487845657392e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2016296386719,0.0,0.0,0.0004618566308636,281.10565185546875,294.1499938964844,282.406494140625,280.7996826171875,287.3070678710937,282.7903137207031,281.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851722279563,4.130386255241092e-09,0.00098516815342,-0.0098732141777873,0.0,1.0,0.0,-0.0068604187108576,60.0,0.8298589587211609,-0.0,-6.617358394578332e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1618957519531,0.0,0.0,9.246003173757344e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1390686035156,0.0,0.0,9.736495849210768e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1256103515625,0.0,0.0,7.191347685875371e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.15936279296875,0.0,0.0,9.736487845657392e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2016296386719,0.0,0.0,0.0004618566308636,281.10565185546875,294.1499938964844,282.406494140625,280.7996826171875,287.3070678710937,282.7903137207031,281.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851722279563,4.130386255241092e-09,0.00098516815342,-0.0098732141777873,0.0,1.0,0.0,-0.0068604187108576,60.0,0.8298589587211609,-0.0,-6.617358394578332e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1615295410156,0.0,0.0,9.258052159566432e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.13885498046875,0.0,0.0,9.74918293650262e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1254577636719,0.0,0.0,7.20071911928244e-05,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1590270996094,0.0,0.0,9.749174932949244e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2010192871094,0.0,0.0,0.0004624584689736,281.1056213378906,294.1499938964844,282.3979797363281,280.7994689941406,287.26416015625,282.7603454589844,281.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864564053714,4.280479970475426e-09,0.0009864520980045,-0.0102664716541767,0.0,1.0,0.0,-0.0069348295219242,60.0,0.8249604105949402,-0.0,-6.63461321437353e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1611633300781,0.0,0.0,9.265173866879196e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1386413574219,0.0,0.0,9.75668226601556e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1253356933594,0.0,0.0,7.206257578218356e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.15869140625,0.0,0.0,9.756674262462184e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.200439453125,0.0,0.0,0.0004628142050933,281.1055908203125,294.1499938964844,282.3896484375,280.7998046875,287.22149658203125,282.7310791015625,281.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987215200439,4.3691938955703336e-09,0.0009872107766568,-0.0104989055544137,0.0,1.0,0.0,-0.0069788093678653,60.0,0.8199559450149536,-0.0,-6.644823002943667e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1604919433594,0.0,0.0,9.243654494639486e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1382141113281,0.0,0.0,9.734021296026184e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.12506103515625,0.0,0.0,7.18952069291845e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.15802001953125,0.0,0.0,9.734014020068572e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1992492675781,0.0,0.0,0.0004617392842192,281.1055908203125,294.1499938964844,282.3734741210937,280.802001953125,287.1370544433594,282.67840576171875,281.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849247289821,4.1010594920010135e-09,0.0009849206544458,-0.0097963726148009,0.0,1.0,0.0,-0.0068458970636129,60.0,0.8085891604423523,-0.0,-6.613989000925359e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1604919433594,0.0,0.0,9.243654494639486e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1382141113281,0.0,0.0,9.734021296026184e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.12506103515625,0.0,0.0,7.18952069291845e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.15802001953125,0.0,0.0,9.734014020068572e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1992492675781,0.0,0.0,0.0004617392842192,281.1055908203125,294.1499938964844,282.3734741210937,280.802001953125,287.1370544433594,282.67840576171875,281.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849247289821,4.1010594920010135e-09,0.0009849206544458,-0.0097963726148009,0.0,1.0,0.0,-0.0068458970636129,60.0,0.8085891604423523,-0.0,-6.613989000925359e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1598205566406,0.0,0.0,9.178092295769602e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378173828125,0.0,0.0,9.664981917012484e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1248474121094,0.0,0.0,7.138527871575207e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1573791503906,0.0,0.0,9.664973913459109e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1981201171875,0.0,0.0,0.0004584643465932,281.1055908203125,294.1499938964844,282.35791015625,280.8059997558594,287.05438232421875,282.64019775390625,281.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779385291039,3.284203131670438e-09,0.0009779352694749,-0.0076560708694159,0.0,1.0,0.0,-0.0064409440383315,60.0,0.7935192584991455,-0.0,-6.520497208839515e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1598205566406,0.0,0.0,9.178092295769602e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1378173828125,0.0,0.0,9.664981917012484e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1248474121094,0.0,0.0,7.138527871575207e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1573791503906,0.0,0.0,9.664973913459109e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1981201171875,0.0,0.0,0.0004584643465932,281.1055908203125,294.1499938964844,282.35791015625,280.8059997558594,287.05438232421875,282.64019775390625,281.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779385291039,3.284203131670438e-09,0.0009779352694749,-0.0076560708694159,0.0,1.0,0.0,-0.0064409440383315,60.0,0.7935192584991455,-0.0,-6.520497208839515e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1591796875,0.0,0.0,9.112615225603804e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.137451171875,0.0,0.0,9.596030577085912e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1246337890625,0.0,0.0,7.087600533850491e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1567687988281,0.0,0.0,9.596023301128298e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.197021484375,0.0,0.0,0.0004551936290226,281.1056213378906,294.1499938964844,282.3428649902344,280.8116149902344,286.973388671875,282.6139831542969,281.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709612932056,2.4684034816147e-09,0.0009709588484838,-0.005518433637917,0.0,1.0,0.0,-0.006036514416337,60.0,0.7775218486785889,-0.0,-6.427789855933952e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1591796875,0.0,0.0,9.112615225603804e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.137451171875,0.0,0.0,9.596030577085912e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1246337890625,0.0,0.0,7.087600533850491e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1567687988281,0.0,0.0,9.596023301128298e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.197021484375,0.0,0.0,0.0004551936290226,281.1056213378906,294.1499938964844,282.3428649902344,280.8116149902344,286.973388671875,282.6139831542969,281.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709612932056,2.4684034816147e-09,0.0009709588484838,-0.005518433637917,0.0,1.0,0.0,-0.006036514416337,60.0,0.7775218486785889,-0.0,-6.427789855933952e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1585693359375,0.0,0.0,9.084380144486204e-05,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1371154785156,0.0,0.0,9.566298103891312e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1244201660156,0.0,0.0,7.065640238579363e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1561889648437,0.0,0.0,9.5662908279337e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1959533691406,0.0,0.0,0.0004537832573987,281.10565185546875,294.1499938964844,282.3282470703125,280.81854248046875,286.8939514160156,282.5955810546875,281.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679507347755,2.1166062236233074e-09,0.0009679486392997,-0.0045965979807078,0.0,1.0,0.0,-0.0058621033094823,60.0,0.763221025466919,-0.0,-6.388016515757047e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1585693359375,0.0,0.0,9.084380144486204e-05,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1371154785156,0.0,0.0,9.566298103891312e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1244201660156,0.0,0.0,7.065640238579363e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1561889648437,0.0,0.0,9.5662908279337e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1959533691406,0.0,0.0,0.0004537832573987,281.10565185546875,294.1499938964844,282.3282470703125,280.81854248046875,286.8939514160156,282.5955810546875,281.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679507347755,2.1166062236233074e-09,0.0009679486392997,-0.0045965979807078,0.0,1.0,0.0,-0.0058621033094823,60.0,0.763221025466919,-0.0,-6.388016515757047e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.15826416015625,0.0,0.0,9.08865695237182e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1369323730469,0.0,0.0,9.570801921654493e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.12432861328125,0.0,0.0,7.068966806400567e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1559143066406,0.0,0.0,9.570794645696878e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1954345703125,0.0,0.0,0.0004539968795143,281.1056823730469,294.1499938964844,282.32110595703125,280.8224792480469,286.8547058105469,282.586669921875,281.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684058604761,2.169875834567847e-09,0.0009684037067927,-0.0047361850738525,0.0,1.0,0.0,-0.0058885090984404,60.0,0.7576013207435608,-0.0,-6.394031260015255e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1579895019531,0.0,0.0,9.097758447751404e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.13677978515625,0.0,0.0,9.580385813023896e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1242370605469,0.0,0.0,7.076044857967645e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1556396484375,0.0,0.0,9.58037853706628e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1949157714844,0.0,0.0,0.0004544515104498,281.105712890625,294.1499938964844,282.3139953613281,280.8266296386719,286.8157043457031,282.5771179199219,281.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693751344457,2.283249367351914e-09,0.0009693728643469,-0.0050332662649452,0.0,1.0,0.0,-0.0059447116218507,60.0,0.7526974678039551,-0.0,-6.406841634998274e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
