time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191220,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.15740966796875,0.0,0.0,9.099327871808782e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1364440917969,0.0,0.0,9.582038182998076e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.12408447265625,0.0,0.0,7.077265763655305e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.15509033203125,0.0,0.0,9.582030907040462e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.19390869140625,0.0,0.0,0.0004545298870652,281.1058044433594,294.1499938964844,282.300048828125,280.8355712890625,286.7384948730469,282.5578308105469,281.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695431799627,2.302773749462972e-09,0.0009695408516563,-0.0050844266079366,0.0,1.0,0.0,-0.0059543959796428,60.0,0.7432143688201904,-0.0,-6.409048580735546e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.15740966796875,0.0,0.0,9.099327871808782e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1364440917969,0.0,0.0,9.582038182998076e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.12408447265625,0.0,0.0,7.077265763655305e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.15509033203125,0.0,0.0,9.582030907040462e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.19390869140625,0.0,0.0,0.0004545298870652,281.1058044433594,294.1499938964844,282.300048828125,280.8355712890625,286.7384948730469,282.5578308105469,281.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695431799627,2.302773749462972e-09,0.0009695408516563,-0.0050844266079366,0.0,1.0,0.0,-0.0059543959796428,60.0,0.7432143688201904,-0.0,-6.409048580735546e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1568603515625,0.0,0.0,9.086637146538123e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1361694335937,0.0,0.0,9.568674431648104e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1239318847656,0.0,0.0,7.067395199555904e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1545715332031,0.0,0.0,9.568667155690493e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.19293212890625,0.0,0.0,0.0004538959765341,281.1059265136719,294.1499938964844,282.2862854003906,280.8451843261719,286.66241455078125,282.540283203125,281.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681911906227,2.144641131351932e-09,0.0009681890369392,-0.0046700597740709,0.0,1.0,0.0,-0.0058760046958923,60.0,0.7330847978591919,-0.0,-6.39118127310212e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1568603515625,0.0,0.0,9.086637146538123e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1361694335937,0.0,0.0,9.568674431648104e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1239318847656,0.0,0.0,7.067395199555904e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1545715332031,0.0,0.0,9.568667155690493e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.19293212890625,0.0,0.0,0.0004538959765341,281.1059265136719,294.1499938964844,282.2862854003906,280.8451843261719,286.66241455078125,282.540283203125,281.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681911906227,2.144641131351932e-09,0.0009681890369392,-0.0046700597740709,0.0,1.0,0.0,-0.0058760046958923,60.0,0.7330847978591919,-0.0,-6.39118127310212e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1563415527344,0.0,0.0,9.054168913280591e-05,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1358947753906,0.0,0.0,9.534483979223296e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1238098144531,0.0,0.0,7.042141805868596e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1540832519531,0.0,0.0,9.534476703265682e-05,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.19195556640625,0.0,0.0,0.0004522741655819,281.10601806640625,294.1499938964844,282.27264404296875,280.8551940917969,286.5876159667969,282.5269775390625,281.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964731676504,1.740107169467819e-09,0.0009647299302741,-0.0036100186407566,0.0,1.0,0.0,-0.0056754602119326,60.0,0.7217011451721191,-0.0,-6.34558645629113e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1563415527344,0.0,0.0,9.054168913280591e-05,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1358947753906,0.0,0.0,9.534483979223296e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1238098144531,0.0,0.0,7.042141805868596e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1540832519531,0.0,0.0,9.534476703265682e-05,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.19195556640625,0.0,0.0,0.0004522741655819,281.10601806640625,294.1499938964844,282.27264404296875,280.8551940917969,286.5876159667969,282.5269775390625,281.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964731676504,1.740107169467819e-09,0.0009647299302741,-0.0036100186407566,0.0,1.0,0.0,-0.0056754602119326,60.0,0.7217011451721191,-0.0,-6.34558645629113e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.15582275390625,0.0,0.0,9.019513527164236e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1356201171875,0.0,0.0,9.497989231022076e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1236877441406,0.0,0.0,7.015187293291092e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1535949707031,0.0,0.0,9.497982682660222e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1910400390625,0.0,0.0,0.0004505430406425,281.1061706542969,294.1499938964844,282.259033203125,280.8653869628906,286.5141296386719,282.518310546875,281.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610392153263,1.308317454373764e-09,0.0009610379347577,-0.0024785436689853,0.0,1.0,0.0,-0.0054614045657217,60.0,0.7098790407180786,-0.0,-6.297099730545598e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.15582275390625,0.0,0.0,9.019513527164236e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1356201171875,0.0,0.0,9.497989231022076e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1236877441406,0.0,0.0,7.015187293291092e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1535949707031,0.0,0.0,9.497982682660222e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1910400390625,0.0,0.0,0.0004505430406425,281.1061706542969,294.1499938964844,282.259033203125,280.8653869628906,286.5141296386719,282.518310546875,281.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610392153263,1.308317454373764e-09,0.0009610379347577,-0.0024785436689853,0.0,1.0,0.0,-0.0054614045657217,60.0,0.7098790407180786,-0.0,-6.297099730545598e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1551818847656,0.0,0.0,9.007350308820604e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1351013183594,0.0,0.0,9.485181362833828e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.12322998046875,0.0,0.0,7.00572709320113e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1529846191406,0.0,0.0,9.485174086876214e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.190185546875,0.0,0.0,0.0004499354690779,281.1058654785156,294.1499938964844,282.2522277832031,280.8704833984375,286.4790344238281,282.5157470703125,281.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009229793213307,1.1199486893431754e-09,0.0009229781571775,-0.0020213820971548,0.0,1.0,0.0,-0.0051848078146576,60.0,0.6872523427009583,-0.0,-6.28012628567376e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1629638671875,0.0,0.0,8.96968922461383e-05,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1429748535156,0.0,0.0,9.445522300666198e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1314392089844,0.0,0.0,6.976435543037951e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.16070556640625,0.0,0.0,9.445515752304344e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.19781494140625,0.0,0.0,0.000448054226581,281.11749267578125,294.1499938964844,282.2453918457031,280.8755187988281,286.4460144042969,282.51348876953125,281.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008668961236253,9.971621306448242e-10,0.0008668951340951,-0.0017546586459502,0.0,1.0,0.0,-0.0048471712507307,60.0,0.6559887528419495,-0.0,-6.227718785112303e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1762084960937,0.0,0.0,9.029646753333508e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.15606689453125,0.0,0.0,9.508660150459036e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1448974609375,0.0,0.0,7.023068610578775e-05,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1737976074219,0.0,0.0,9.508653602097183e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2113342285156,0.0,0.0,0.0004510492144618,281.1326599121094,294.1499938964844,282.23162841796875,280.8853759765625,286.31903076171875,282.4910888671875,281.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001389500102959,6.100680516318844e-10,0.0001389493991155,-0.0014649286167696,0.0,1.0,0.0,-0.0010130424052476,60.0,0.5064821839332581,-0.0,-6.31125516292741e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1762084960937,0.0,0.0,9.029646753333508e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.15606689453125,0.0,0.0,9.508660150459036e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1448974609375,0.0,0.0,7.023068610578775e-05,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1737976074219,0.0,0.0,9.508653602097183e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2113342285156,0.0,0.0,0.0004510492144618,281.1326599121094,294.1499938964844,282.23162841796875,280.8853759765625,286.31903076171875,282.4910888671875,281.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001389500102959,6.100680516318844e-10,0.0001389493991155,-0.0014649286167696,0.0,1.0,0.0,-0.0010130424052476,60.0,0.5064821839332581,-0.0,-6.31125516292741e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1881408691406,0.0,0.0,5.228050576988608e-05,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1681823730469,0.0,0.0,5.505393346538767e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1575622558594,0.0,0.0,4.06626750191208e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1856689453125,0.0,0.0,5.50538934476208e-05,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2229919433594,0.0,0.0,0.0002611517556942,281.15057373046875,294.1499938964844,282.2176818847656,280.89471435546875,286.25958251953125,282.48748779296875,281.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007518730126321,8.780337568126129e-10,0.0007518721395172,-0.0015564920613542,0.0,1.0,0.0,-0.0041990843601524,60.0,0.5540414452552795,-0.0,-2.115698016780243e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1881408691406,0.0,0.0,5.228050576988608e-05,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1681823730469,0.0,0.0,5.505393346538767e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1575622558594,0.0,0.0,4.06626750191208e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1856689453125,0.0,0.0,5.50538934476208e-05,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2229919433594,0.0,0.0,0.0002611517556942,281.15057373046875,294.1499938964844,282.2176818847656,280.89471435546875,286.25958251953125,282.48748779296875,281.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007518730126321,8.780337568126129e-10,0.0007518721395172,-0.0015564920613542,0.0,1.0,0.0,-0.0041990843601524,60.0,0.5540414452552795,-0.0,-2.115698016780243e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.19195556640625,0.0,0.0,9.0129287855234e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.172119140625,0.0,0.0,9.491055243415758e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1616516113281,0.0,0.0,7.010065746726468e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.18951416015625,0.0,0.0,9.491048695053904e-05,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2265930175781,0.0,0.0,0.0004502141091506,281.1568603515625,294.1499938964844,282.2034606933594,280.9032897949219,286.2200012207031,282.4798889160156,281.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000245948031079,5.106961520340292e-10,0.0002459475363139,-0.0010966809932142,0.0,1.0,0.0,-0.001505869673565,60.0,0.3723925352096557,-0.0,-6.287902465373918e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.19195556640625,0.0,0.0,9.0129287855234e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.172119140625,0.0,0.0,9.491055243415758e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1616516113281,0.0,0.0,7.010065746726468e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.18951416015625,0.0,0.0,9.491048695053904e-05,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2265930175781,0.0,0.0,0.0004502141091506,281.1568603515625,294.1499938964844,282.2034606933594,280.9032897949219,286.2200012207031,282.4798889160156,281.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000245948031079,5.106961520340292e-10,0.0002459475363139,-0.0010966809932142,0.0,1.0,0.0,-0.001505869673565,60.0,0.3723925352096557,-0.0,-6.287902465373918e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.198486328125,0.0,0.0,2.9880806323490106e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1786804199219,0.0,0.0,3.146595190628432e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.16845703125,0.0,0.0,2.3240660084411505e-05,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.19598388671875,0.0,0.0,3.1465930078411475e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.23309326171875,0.0,0.0,0.0001492607116233,281.16046142578125,294.1499938964844,282.1888732910156,280.9109191894531,286.19635009765625,282.4828796386719,281.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184290544595,3.982636997967859e-10,0.0003184286470059,-0.0007286133477464,0.0,1.0,0.0,-0.0017936148215085,60.0,0.2827248275279999,-0.0,-6.9112804368387515e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.198486328125,0.0,0.0,2.9880806323490106e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1786804199219,0.0,0.0,3.146595190628432e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.16845703125,0.0,0.0,2.3240660084411505e-05,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.19598388671875,0.0,0.0,3.1465930078411475e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.23309326171875,0.0,0.0,0.0001492607116233,281.16046142578125,294.1499938964844,282.1888732910156,280.9109191894531,286.19635009765625,282.4828796386719,281.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184290544595,3.982636997967859e-10,0.0003184286470059,-0.0007286133477464,0.0,1.0,0.0,-0.0017936148215085,60.0,0.2827248275279999,-0.0,-6.9112804368387515e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2029724121094,0.0,0.0,2.446681719447952e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1831970214844,0.0,0.0,2.576475526439026e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1731262207031,0.0,0.0,1.9029772374778983e-05,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.200439453125,0.0,0.0,2.5764737074496225e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2376403808594,0.0,0.0,0.0001222167193191,281.16510009765625,294.1499938964844,282.1814270019531,280.9142761230469,286.1913757324219,282.48712158203125,281.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002266420633532,2.919574304538486e-10,0.0002266417723149,-0.0005409193690866,0.0,1.0,0.0,-0.0012818146497011,60.0,0.2201358079910278,-0.0,-4.6337094161685854e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2044982910156,0.0,0.0,1.6452264389954507e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1846923828125,0.0,0.0,1.732504097162746e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1746826171875,0.0,0.0,1.2796224837074988e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2019348144531,0.0,0.0,1.7325028238701634e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2391357421875,0.0,0.0,8.21824069134891e-05,281.1672668457031,294.1499938964844,282.1738586425781,280.91729736328125,286.188232421875,282.4911193847656,281.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001753051328705,2.1926166438035463e-10,0.0001753049000399,-0.0004011379205621,0.0,1.0,0.0,-0.0009874433744698,60.0,0.1700161248445511,-0.0,-2.095198903262485e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.20574951171875,0.0,0.0,1.216437067341758e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1859436035156,0.0,0.0,1.2809678082703613e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.17596435546875,0.0,0.0,9.46119052969152e-06,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.20318603515625,0.0,0.0,1.2809668987756597e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2403869628906,0.0,0.0,6.0763504734495655e-05,281.16925048828125,294.1499938964844,282.1658630371094,280.9200744628906,286.1864624023437,282.4941101074219,281.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001296138507314,1.621141554331018e-10,0.0001296136761084,-0.000296587269986,0.0,1.0,0.0,-0.000730077677872,60.0,0.1269086301326751,-0.0,-1.1453893389301584e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2064819335937,0.0,0.0,9.49081004364416e-06,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1866760253906,0.0,0.0,9.994287211156916e-06,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1767272949219,0.0,0.0,7.3817514021357056e-06,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.20391845703125,0.0,0.0,9.994280844694003e-06,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2411499023437,0.0,0.0,4.740852455142885e-05,281.1705322265625,294.1499938964844,282.1583557128906,280.9222717285156,286.1853942871094,282.4962158203125,281.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001011268250294,1.264840038261994e-10,0.0001011266940622,-0.0002314019948244,0.0,1.0,0.0,-0.0005696183652617,60.0,0.0950311571359634,-0.0,-6.972369903657235e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2071533203125,0.0,0.0,6.315899554465432e-06,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1873779296875,0.0,0.0,6.650951036135666e-06,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1774597167969,0.0,0.0,4.91237324240501e-06,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.20458984375,0.0,0.0,6.650946488662157e-06,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2418212890625,0.0,0.0,3.1549203413305804e-05,281.1717529296875,294.1499938964844,282.1422424316406,280.9255676269531,286.1843566894531,282.4985046386719,281.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.729724555043504e-05,8.417181535103069e-11,6.729715823894367e-05,-0.0001539920485811,0.0,1.0,0.0,-0.0003790660703089,60.0,0.0533709861338138,-0.0,-3.0877650436522686e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2071533203125,0.0,0.0,6.315899554465432e-06,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1873779296875,0.0,0.0,6.650951036135666e-06,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1774597167969,0.0,0.0,4.91237324240501e-06,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.20458984375,0.0,0.0,6.650946488662157e-06,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2418212890625,0.0,0.0,3.1549203413305804e-05,281.1717529296875,294.1499938964844,282.1422424316406,280.9255676269531,286.1843566894531,282.4985046386719,281.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.729724555043504e-05,8.417181535103069e-11,6.729715823894367e-05,-0.0001539920485811,0.0,1.0,0.0,-0.0003790660703089,60.0,0.0533709861338138,-0.0,-3.0877650436522686e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,4.038000497530447e-06,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.187744140625,0.0,0.0,4.2522119656496216e-06,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,3.140671424262109e-06,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049560546875,0.0,0.0,4.252209237165516e-06,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,2.017063343373593e-05,281.17236328125,294.1499938964844,282.1254577636719,280.92694091796875,286.18389892578125,282.4996032714844,281.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.302598608774133e-05,5.381458126341165e-11,4.302593151805922e-05,-9.845349995885044e-05,0.0,1.0,0.0,-0.0002423529949737,60.0,0.0353695042431354,-0.0,-1.2621372003085438e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,4.038000497530447e-06,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.187744140625,0.0,0.0,4.2522119656496216e-06,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,3.140671424262109e-06,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049560546875,0.0,0.0,4.252209237165516e-06,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,2.017063343373593e-05,281.17236328125,294.1499938964844,282.1254577636719,280.92694091796875,286.18389892578125,282.4996032714844,281.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.302598608774133e-05,5.381458126341165e-11,4.302593151805922e-05,-9.845349995885044e-05,0.0,1.0,0.0,-0.0002423529949737,60.0,0.0353695042431354,-0.0,-1.2621372003085438e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2074890136719,0.0,0.0,1.9905758108507143e-06,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.096173602694762e-06,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.17779541015625,0.0,0.0,1.548227828607196e-06,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.0961722384527093e-06,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421569824219,0.0,0.0,9.943330951500684e-06,281.17236328125,294.1499938964844,282.10791015625,280.9262084960937,286.1838073730469,282.4998779296875,281.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.121034412994049e-05,2.652870458030865e-11,2.1210318664088845e-05,-4.853407153859735e-05,0.0,1.0,0.0,-0.00011947171879,60.0,0.0178221445530653,-0.0,-3.06712363840056e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2074890136719,0.0,0.0,1.9905758108507143e-06,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.096173602694762e-06,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.17779541015625,0.0,0.0,1.548227828607196e-06,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.0961722384527093e-06,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421569824219,0.0,0.0,9.943330951500684e-06,281.17236328125,294.1499938964844,282.10791015625,280.9262084960937,286.1838073730469,282.4998779296875,281.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.121034412994049e-05,2.652870458030865e-11,2.1210318664088845e-05,-4.853407153859735e-05,0.0,1.0,0.0,-0.00011947171879,60.0,0.0178221445530653,-0.0,-3.06712363840056e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,1.2614935940291616e-06,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,1.3284145552461268e-06,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,9.811631116463104e-07,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,1.3284135320645871e-06,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,6.301417215581751e-06,281.1723937988281,294.1499938964844,282.0988464355469,280.9249572753906,286.18377685546875,282.4999084472656,281.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3442122508422472e-05,1.6812547881661644e-11,1.3442105228023138e-05,-3.075833956245333e-05,0.0,1.0,0.0,-7.571550668217242e-05,60.0,0.0130735002458095,-0.0,-1.2318105736819351e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,7.199151923487079e-07,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,7.581058980576927e-07,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,5.599348469331744e-07,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,7.581053864669229e-07,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,3.5961227240477456e-06,281.1723937988281,294.1499938964844,282.08953857421875,280.9231262207031,286.18377685546875,282.4999084472656,281.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.671107596252114e-06,9.594534368384531e-12,7.671097591810394e-06,-1.755314224283211e-05,0.0,1.0,0.0,-4.320910375099629e-05,60.0,0.0090850619599223,-0.0,-4.0117744196099806e-12,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,1.920808472277713e-07,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.0227052743848617e-07,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.4939642767330954e-07,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.0227038532993904e-07,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,9.594829180059603e-07,281.1723937988281,294.1499938964844,282.0702514648437,280.9174499511719,286.18377685546875,282.4999084472656,281.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.046802137556369e-06,2.559981089958474e-12,2.046799409072264e-06,-4.683475253841607e-06,0.0,1.0,0.0,-1.1529016774147747e-05,60.0,0.0040401075966656,-0.0,-2.855893147836464e-13,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,1.920808472277713e-07,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.0227052743848617e-07,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.4939642767330954e-07,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.0227038532993904e-07,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,9.594829180059603e-07,281.1723937988281,294.1499938964844,282.0702514648437,280.9174499511719,286.18377685546875,282.4999084472656,281.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.046802137556369e-06,2.559981089958474e-12,2.046799409072264e-06,-4.683475253841607e-06,0.0,1.0,0.0,-1.1529016774147747e-05,60.0,0.0040401075966656,-0.0,-2.855893147836464e-13,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.6595754931690866e-08,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.800663168045504e-08,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,2.0685616775040216e-08,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.80066121405298e-08,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.3285119848660545e-07,281.1723937988281,294.1499938964844,282.04998779296875,280.9089660644531,286.18377685546875,282.4999084472656,281.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.8344445013317454e-07,3.544893599580906e-13,2.83444080650952e-07,-6.485483368123823e-07,0.0,1.0,0.0,-1.5965488273650408e-06,60.0,0.0016476744785904,-0.0,-5.475180736986803e-15,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.6595754931690866e-08,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.800663168045504e-08,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,2.0685616775040216e-08,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.80066121405298e-08,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.3285119848660545e-07,281.1723937988281,294.1499938964844,282.04998779296875,280.9089660644531,286.18377685546875,282.4999084472656,281.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.8344445013317454e-07,3.544893599580906e-13,2.83444080650952e-07,-6.485483368123823e-07,0.0,1.0,0.0,-1.5965488273650408e-06,60.0,0.0016476744785904,-0.0,-5.475180736986803e-15,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,4.6564061634279945e-11,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,4.903423500568493e-11,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,3.621654365293381e-11,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,4.9034200311215415e-11,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,2.3259695558497384e-10,281.1723937988281,294.1499938964844,282.027587890625,280.89703369140625,286.18377685546875,282.4999084472656,281.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.008865544553487e-10,6.448374477174303e-16,5.00885943832685e-10,-1.1419032386328354e-09,0.0,1.0,0.0,-2.823071554303169e-09,60.0,0.0006252461462281,-0.0,-1.678322967241097e-20,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,4.6564061634279945e-11,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,4.903423500568493e-11,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,3.621654365293381e-11,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,4.9034200311215415e-11,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,2.3259695558497384e-10,281.1723937988281,294.1499938964844,282.027587890625,280.89703369140625,286.18377685546875,282.4999084472656,281.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.008865544553487e-10,6.448374477174303e-16,5.00885943832685e-10,-1.1419032386328354e-09,0.0,1.0,0.0,-2.823071554303169e-09,60.0,0.0006252461462281,-0.0,-1.678322967241097e-20,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,9.46632008891335e-12,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,9.968498249079971e-12,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,7.362704196323122e-12,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,9.968491310186067e-12,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,4.728619232285958e-11,281.1723937988281,294.1499938964844,282.00201416015625,280.8813171386719,286.18377685546875,282.4999084472656,281.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.475357304333798e-11,1.3963066820246224e-16,9.475343426545988e-11,-2.1983860565288888e-10,0.0,1.0,0.0,-5.384208634495732e-10,60.0,0.000288073264528,-0.0,-6.9364334923336935e-22,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
