time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193440,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,9.46632008891335e-12,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,9.968498249079971e-12,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,7.362704196323122e-12,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,9.968491310186067e-12,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,4.728619232285958e-11,281.1723937988281,294.1499938964844,282.00201416015625,280.8813171386719,286.18377685546875,282.4999084472656,281.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.475357304333798e-11,1.3963066820246224e-16,9.475343426545988e-11,-2.1983860565288888e-10,0.0,1.0,0.0,-5.384208634495732e-10,60.0,0.000288073264528,-0.0,-6.9364334923336935e-22,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,5.116929883280941e-12,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,5.388377678078316e-12,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,3.979839895140724e-12,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,5.388373774950495e-12,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,2.556010438026224e-11,281.1723937988281,294.1499938964844,281.9881286621094,280.8721008300781,286.18377685546875,282.4999084472656,281.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.32116434248664e-11,5.439657498667938e-17,5.321158791371517e-11,-1.218618400633531e-10,0.0,1.0,0.0,-2.9103830456733704e-10,60.0,0.0002125474711647,-0.0,-2.0267154368383882e-22,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.814311284016213e-12,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.963607657890943e-12,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,2.1889120290635718e-12,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.9636054894865978e-12,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.4058057669352753e-11,281.1723937988281,294.1499938964844,281.9735717773437,280.862060546875,286.18377685546875,282.4999084472656,281.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.7157496737539862e-11,2.223353125882294e-17,2.7157475920858157e-11,-6.335874880303294e-11,0.0,1.0,0.0,-1.4551915228366852e-10,60.0,0.0001572842593304,-0.0,-6.130814278477656e-23,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,1.2792324708202352e-12,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,1.3470944195195789e-12,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,9.94959973785181e-13,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,1.3470934437376236e-12,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,6.39002609506556e-12,281.1723937988281,294.1499938964844,281.9552001953125,280.848876953125,286.18377685546875,282.4999084472656,281.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4213910430604935e-11,5.2243801046563184e-18,1.4213905226434507e-11,-3.158498809718857e-11,0.0,1.0,0.0,-7.275957614183426e-11,60.0,0.0001084855175577,-0.0,-1.2665282529041845e-23,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,7.67539460808098e-13,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,8.082566191856821e-13,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,5.969759734290869e-13,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,8.082560770845959e-13,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,3.834015570303162e-12,281.1723937988281,294.1499938964844,281.94244384765625,280.8394775390625,286.18377685546875,282.4999084472656,281.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.3587060963876666e-12,-3.991644418297116e-18,6.3587099995154875e-12,-1.5211091067279803e-11,0.0,1.0,0.0,-2.9103830456733704e-11,60.0,7.601865945616737e-05,-0.0,-4.560109464673664e-24,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.5584647790101445e-13,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.6941887306189405e-13,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.989920001780471e-13,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.6941868332651386e-13,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.90887451171875,280.81378173828125,286.18377685546875,282.4999084472656,281.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1590083276794005e-12,-1.0547937510396517e-17,1.1590188444404737e-12,-3.1741764165010844e-12,0.0,1.0,0.0,0.0,60.0,3.689296499942429e-05,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.5584647790101445e-13,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.6941887306189405e-13,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.989920001780471e-13,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.6941868332651386e-13,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.90887451171875,280.81378173828125,286.18377685546875,282.4999084472656,281.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1590083276794005e-12,-1.0547937510396517e-17,1.1590188444404737e-12,-3.1741764165010844e-12,0.0,1.0,0.0,0.0,60.0,3.689296499942429e-05,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.87310791015625,280.7852783203125,286.18377685546875,282.4999084472656,281.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.1166350971230961e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,1.7698193914839067e-05,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.87310791015625,280.7852783203125,286.18377685546875,282.4999084472656,281.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.1166350971230961e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,1.7698193914839067e-05,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.8353576660156,280.7541198730469,286.18377685546875,282.4999084472656,281.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,4.1520038275566495e-12,-1.586740368082703e-17,-4.151988215045366e-12,5.499785089152498e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,8.19880369817838e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.8353576660156,280.7541198730469,286.18377685546875,282.4999084472656,281.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,4.1520038275566495e-12,-1.586740368082703e-17,-4.151988215045366e-12,5.499785089152498e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,8.19880369817838e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.5584647790101445e-13,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.6941887306189405e-13,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.989920001780471e-13,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.6941868332651386e-13,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.8158264160156,280.7376403808594,286.18377685546875,282.4999084472656,281.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,6.86316498424433e-12,1.4256600132416788e-17,-6.863179295713007e-12,8.155318434455161e-12,0.0,1.0,0.0,2.9103830456733704e-11,60.0,5.834635885548778e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,-2.5584647790101445e-13,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,-2.6941887306189405e-13,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,-1.989920001780471e-13,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,-2.6941868332651386e-13,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,-1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.7958679199219,280.7206115722656,286.18377685546875,282.4999084472656,281.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2703227142071838e-12,-1.1784762777704179e-17,1.270334532010864e-12,1.887768641493232e-13,0.0,1.0,0.0,0.0,60.0,4.070357135788072e-06,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.7548522949219,280.6849365234375,286.18377685546875,282.4999084472656,281.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,4.1520038275566495e-12,-1.586740368082703e-17,-4.151988215045366e-12,5.499785089152498e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,1.4501254099741343e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.7548522949219,280.6849365234375,286.18377685546875,282.4999084472656,281.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,4.1520038275566495e-12,-1.586740368082703e-17,-4.151988215045366e-12,5.499785089152498e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,1.4501254099741343e-06,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.7125549316406,280.6473388671875,286.18377685546875,282.4999084472656,281.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,4.1520038275566495e-12,-1.5867405335188254e-17,-4.151988215045366e-12,5.499785089152498e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,1.5905791883596978e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.7125549316406,280.6473388671875,286.18377685546875,282.4999084472656,281.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,4.1520038275566495e-12,-1.5867405335188254e-17,-4.151988215045366e-12,5.499785089152498e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,1.5905791883596978e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.5584647790101445e-13,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.6941887306189405e-13,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.989920001780471e-13,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.6941868332651386e-13,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.669189453125,280.6080627441406,286.18377685546875,282.4999084472656,281.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.4964978041487333e-12,-1.3207672249972998e-17,-1.4964845768822288e-12,1.1628043363257068e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-4.766500012465258e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.5584647790101445e-13,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.6941887306189405e-13,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.989920001780471e-13,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.6941868332651386e-13,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.669189453125,280.6080627441406,286.18377685546875,282.4999084472656,281.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.4964978041487333e-12,-1.3207672249972998e-17,-1.4964845768822288e-12,1.1628043363257068e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-4.766500012465258e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.5584647790101445e-13,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.6941887306189405e-13,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.989920001780471e-13,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.6941868332651386e-13,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.6249694824219,280.5673217773437,286.18377685546875,282.4999084472656,281.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4964978041487333e-12,-1.3207672249972998e-17,-1.4964845768822288e-12,1.1628043363257068e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-7.548248959210468e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.5584647790101445e-13,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.6941887306189405e-13,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.989920001780471e-13,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.6941868332651386e-13,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.6249694824219,280.5673217773437,286.18377685546875,282.4999084472656,281.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4964978041487333e-12,-1.3207672249972998e-17,-1.4964845768822288e-12,1.1628043363257068e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-7.548248959210468e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,-2.5584647790101445e-13,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,-2.6941887306189405e-13,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,-1.989920001780471e-13,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,-2.6941868332651386e-13,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,-1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.6026611328125,280.5465087890625,286.18377685546875,282.4999084472656,281.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2703227142071838e-12,-1.178476525924602e-17,1.270334532010864e-12,1.887768641493232e-13,0.0,1.0,0.0,0.0,60.0,-8.088157983365818e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.5802001953125,280.525390625,286.18377685546875,282.4999084472656,281.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,4.1520038275566495e-12,-1.5867405335188254e-17,-4.151988215045366e-12,5.499785089152498e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-8.415382239945757e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.54949951171875,280.4963073730469,286.18377685546875,282.4999084472656,281.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.1166354279953413e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,-8.648105449537979e-07,-0.0,-1.5559991171185772e-33,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.5350341796875,280.48248291015625,286.18377685546875,282.4999084472656,281.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.1166354279953413e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,-8.756724696468154e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.5584647790101445e-13,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.6941887306189405e-13,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.989920001780471e-13,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.6941868332651386e-13,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.48974609375,280.4388427734375,286.18377685546875,282.4999084472656,281.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,1.4964978041487333e-12,-1.3207673077153609e-17,-1.4964845768822288e-12,1.1628043363257068e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-8.643095839033776e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.5584647790101445e-13,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.6941887306189405e-13,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.989920001780471e-13,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.6941868332651386e-13,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.48974609375,280.4388427734375,286.18377685546875,282.4999084472656,281.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,1.4964978041487333e-12,-1.3207673077153609e-17,-1.4964845768822288e-12,1.1628043363257068e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-8.643095839033776e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.44451904296875,280.3946838378906,286.18377685546875,282.4999084472656,281.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.1166354279953413e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,-8.311999977195228e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.44451904296875,280.3946838378906,286.18377685546875,282.4999084472656,281.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.1166354279953413e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,-8.311999977195228e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.3996276855469,280.3502502441406,286.18377685546875,282.4999084472656,281.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.11663534527728e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,-7.884809747338295e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.3996276855469,280.3502502441406,286.18377685546875,282.4999084472656,281.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.11663534527728e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,-7.884809747338295e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.5584647790101445e-13,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.6941887306189405e-13,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.989920001780471e-13,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.6941868332651386e-13,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.3773803710937,280.3280029296875,286.18377685546875,282.4999084472656,281.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4964978041487333e-12,-1.3207673904334225e-17,-1.4964845768822288e-12,1.1628043363257068e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-7.656412890355568e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.35528564453125,280.3057861328125,286.18377685546875,282.4999084472656,281.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.11663534527728e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,-7.426194201798353e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.5584647790101445e-13,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.6941887306189405e-13,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.989920001780471e-13,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.6941868332651386e-13,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.3117370605469,280.2615051269531,286.18377685546875,282.4999084472656,281.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.4964978041487333e-12,-1.3207673077153609e-17,-1.4964845768822288e-12,1.1628043363257068e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-6.970084314161795e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.5584647790101445e-13,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.6941887306189405e-13,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.989920001780471e-13,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.6941868332651386e-13,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.3117370605469,280.2615051269531,286.18377685546875,282.4999084472656,281.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.4964978041487333e-12,-1.3207673077153609e-17,-1.4964845768822288e-12,1.1628043363257068e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-6.970084314161795e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.2691955566406,280.2176818847656,286.18377685546875,282.4999084472656,281.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.11663534527728e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,-6.526270226459019e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.2691955566406,280.2176818847656,286.18377685546875,282.4999084472656,281.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.11663534527728e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,-6.526270226459019e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.5584647790101445e-13,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.6941887306189405e-13,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.989920001780471e-13,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.6941868332651386e-13,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.2279052734375,280.17449951171875,286.18377685546875,282.4999084472656,281.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.4964978041487333e-12,-1.3207673077153609e-17,-1.4964845768822288e-12,1.1628043363257068e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-6.1022677755318e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
