time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195720,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,2.5584647790101445e-13,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,2.6941887306189405e-13,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,1.989920001780471e-13,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,2.6941868332651386e-13,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.2279052734375,280.17449951171875,286.18377685546875,282.4999084472656,281.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.4964978041487333e-12,-1.3207673077153609e-17,-1.4964845768822288e-12,1.1628043363257068e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-6.1022677755318e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.1880798339844,280.1322326660156,286.18377685546875,282.4999084472656,281.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.11663534527728e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,-5.702175371880003e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.1880798339844,280.1322326660156,286.18377685546875,282.4999084472656,281.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.11663534527728e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,-5.702175371880003e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.1687927246094,280.11151123046875,286.18377685546875,282.4999084472656,281.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.1166354279953413e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,-5.520687409443781e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.1499328613281,280.0910949707031,286.18377685546875,282.4999084472656,281.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.1166355107134025e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,-5.334873094398063e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.12225341796875,280.06072998046875,286.18377685546875,282.4999084472656,281.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.1166355934314636e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,-5.062983063908177e-07,-0.0,-8.396843842345597e-39,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.1137390136719,280.05133056640625,286.18377685546875,282.4999084472656,281.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146655209432922e-12,-1.1166355934314636e-17,1.2146766882256688e-12,-1.4926997355182998e-12,0.0,1.0,0.0,0.0,60.0,-4.977590606358717e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.0797119140625,280.0131530761719,286.18377685546875,282.4999084472656,281.203125,0.0,0.0,0.0,0.0,1.0,1.0,4.1520038275566495e-12,-1.586740698954948e-17,-4.151988215045366e-12,5.499785089152498e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-4.643079307697917e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.0797119140625,280.0131530761719,286.18377685546875,282.4999084472656,281.203125,0.0,0.0,0.0,0.0,1.0,1.0,4.1520038275566495e-12,-1.586740698954948e-17,-4.151988215045366e-12,5.499785089152498e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-4.643079307697917e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.0480651855469,279.976806640625,286.18377685546875,282.4999084472656,281.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,4.1520038275566495e-12,-1.5867408643910704e-17,-4.151988215045366e-12,5.499785089152498e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-4.328834677380655e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,281.0480651855469,279.976806640625,286.18377685546875,282.4999084472656,281.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,4.1520038275566495e-12,-1.5867408643910704e-17,-4.151988215045366e-12,5.499785089152498e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-4.328834677380655e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,-2.5584647790101445e-13,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,-2.6941887306189405e-13,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,-1.989920001780471e-13,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,-2.6941868332651386e-13,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,-1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.01904296875,279.9425048828125,286.18377685546875,282.4999084472656,281.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2703227142071838e-12,-1.1784769395149079e-17,1.270334532010864e-12,1.887768641493232e-13,0.0,1.0,0.0,0.0,60.0,-4.0373612364419387e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,-2.5584647790101445e-13,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,-2.6941887306189405e-13,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,-1.989920001780471e-13,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,-2.6941868332651386e-13,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,-1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.01904296875,279.9425048828125,286.18377685546875,282.4999084472656,281.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2703227142071838e-12,-1.1784769395149079e-17,1.270334532010864e-12,1.887768641493232e-13,0.0,1.0,0.0,0.0,60.0,-4.0373612364419387e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,-2.5584647790101445e-13,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,-2.6941887306189405e-13,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,-1.989920001780471e-13,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,-2.6941868332651386e-13,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,-1.2780052623811988e-12,281.1723937988281,294.1499938964844,281.0055847167969,279.9262084960937,286.18377685546875,282.4999084472656,281.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2703227142071838e-12,-1.1784770222329693e-17,1.270334532010864e-12,1.887768641493232e-13,0.0,1.0,0.0,0.0,60.0,-3.900049989624677e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,-2.5584647790101445e-13,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,-2.6941887306189405e-13,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,-1.989920001780471e-13,297.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,-2.6941868332651386e-13,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,-1.2780052623811988e-12,281.1723937988281,294.1499938964844,280.99285888671875,279.9105224609375,286.18377685546875,282.4999084472656,281.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2703227142071838e-12,-1.1784771049510309e-17,1.270334532010864e-12,1.887768641493232e-13,0.0,1.0,0.0,0.0,60.0,-3.7684316112063243e-07,-0.0,-5.066788513209878e-25,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,280.96978759765625,279.88104248046875,286.18377685546875,282.4999084472656,281.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,4.1520038275566495e-12,-1.5867411952633158e-17,-4.151988215045366e-12,5.499785089152498e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-3.510432122766361e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,0.0,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,0.0,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,0.0,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,0.0,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,0.0,281.1723937988281,294.1499938964844,280.96978759765625,279.88104248046875,286.18377685546875,282.4999084472656,281.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,4.1520038275566495e-12,-1.5867411952633158e-17,-4.151988215045366e-12,5.499785089152498e-12,0.0,1.0,0.0,1.4551915228366852e-11,60.0,-3.510432122766361e-07,-0.0,-0.0,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,3.9710190691266696e-08,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,4.1816772267111446e-08,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,3.0885747293041283e-08,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,4.1816743845402016e-08,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.983604676070172e-07,281.1723937988281,294.1499938964844,280.95001220703125,279.8543395996094,286.18377685546875,282.4999084472656,281.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.231069112847763e-07,5.291908946637724e-13,4.231063712722971e-07,-9.681779147285852e-07,0.0,1.0,0.0,-2.383239916525781e-06,60.0,-5.862458056071773e-05,-0.0,-1.220612339366189e-14,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,3.9710190691266696e-08,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1877136230469,0.0,0.0,4.1816772267111446e-08,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,3.0885747293041283e-08,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049255371094,0.0,0.0,4.1816743845402016e-08,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.983604676070172e-07,281.1723937988281,294.1499938964844,280.95001220703125,279.8543395996094,286.18377685546875,282.4999084472656,281.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.231069112847763e-07,5.291908946637724e-13,4.231063712722971e-07,-9.681779147285852e-07,0.0,1.0,0.0,-2.383239916525781e-06,60.0,-5.862458056071773e-05,-0.0,-1.220612339366189e-14,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,3.104940162756975e-07,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.187744140625,0.0,0.0,3.269653916504467e-07,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,2.414956838947546e-07,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049560546875,0.0,0.0,3.2696516427677125e-07,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.550980755382625e-06,281.1723937988281,294.1499938964844,280.93487548828125,279.8304748535156,286.18377685546875,282.4999389648437,281.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.308300165372202e-06,4.137854989205714e-12,3.308296072646044e-06,-7.570226898678811e-06,0.0,1.0,0.0,-1.863470242824405e-05,60.0,-0.0005052448250353,-0.0,-7.4624307384516e-13,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.20751953125,0.0,0.0,3.104940162756975e-07,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.187744140625,0.0,0.0,3.269653916504467e-07,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778259277344,0.0,0.0,2.414956838947546e-07,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049560546875,0.0,0.0,3.2696516427677125e-07,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421875,0.0,0.0,1.550980755382625e-06,281.1723937988281,294.1499938964844,280.93487548828125,279.8304748535156,286.18377685546875,282.4999389648437,281.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.308300165372202e-06,4.137854989205714e-12,3.308296072646044e-06,-7.570226898678811e-06,0.0,1.0,0.0,-1.863470242824405e-05,60.0,-0.0005052448250353,-0.0,-7.4624307384516e-13,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2075500488281,0.0,0.0,8.470084367218078e-07,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.187744140625,0.0,0.0,8.919413971852919e-07,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778564453125,0.0,0.0,6.587852681150252e-07,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049865722656,0.0,0.0,8.919407719076844e-07,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2422180175781,0.0,0.0,4.230979357089382e-06,281.1724548339844,294.1499938964844,280.925537109375,279.8095397949219,286.1837463378906,282.5,281.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.024875907925887e-06,1.1287879485288864e-11,9.024864084494766e-06,-2.0651170416385867e-05,0.0,1.0,0.0,-5.083455471321941e-05,60.0,-0.0014044449198991,-0.0,-5.553277022257719e-12,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2075500488281,0.0,0.0,8.470084367218078e-07,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.187744140625,0.0,0.0,8.919413971852919e-07,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1778564453125,0.0,0.0,6.587852681150252e-07,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2049865722656,0.0,0.0,8.919407719076844e-07,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2422180175781,0.0,0.0,4.230979357089382e-06,281.1724548339844,294.1499938964844,280.925537109375,279.8095397949219,286.1837463378906,282.5,281.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.024875907925887e-06,1.1287879485288864e-11,9.024864084494766e-06,-2.0651170416385867e-05,0.0,1.0,0.0,-5.083455471321941e-05,60.0,-0.0014044449198991,-0.0,-5.553277022257719e-12,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2076110839844,0.0,0.0,1.3816344335282338e-06,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.18780517578125,0.0,0.0,1.4549287925547103e-06,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.17791748046875,0.0,0.0,1.0746060752353517e-06,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2050170898437,0.0,0.0,1.454927769373171e-06,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2422790527344,0.0,0.0,6.901545475557214e-06,281.17254638671875,294.1499938964844,280.9229736328125,279.8001403808594,286.18365478515625,282.5001525878906,281.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4721274965268094e-05,1.84126602853496e-11,1.472125677537406e-05,-3.368598481756635e-05,0.0,1.0,0.0,-8.292075654026121e-05,60.0,-0.0023018380161374,-0.0,-1.477611262512557e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.20770263671875,0.0,0.0,2.117988060490461e-06,297.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1879272460937,0.0,0.0,2.230345216958085e-06,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1780090332031,0.0,0.0,1.6473263713123742e-06,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.20513916015625,0.0,0.0,2.230343625342357e-06,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.24237060546875,0.0,0.0,1.057978079188615e-05,281.1727294921875,294.1499938964844,280.9218444824219,279.79150390625,286.1835327148437,282.5004272460937,281.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.256705738545861e-05,2.8225820986049754e-11,2.256702828162816e-05,-5.163913738215342e-05,0.0,1.0,0.0,-0.0001271138316951,60.0,-0.0034919332247227,-0.0,-3.472329021536602e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2080383300781,0.0,0.0,3.848797405225923e-06,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.188232421875,0.0,0.0,4.052972144563682e-06,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1783447265625,0.0,0.0,2.993513362525846e-06,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2054443359375,0.0,0.0,4.052969416079577e-06,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2427062988281,0.0,0.0,1.922552655742038e-05,281.1732788085937,294.1499938964844,280.92303466796875,279.7787170410156,286.1830749511719,282.5012512207031,281.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.100874502910301e-05,5.1291828423449815e-11,4.100869409739971e-05,-9.383838914800437e-05,0.0,1.0,0.0,-0.0002309906412847,60.0,-0.0062783062458038,-0.0,-1.1466317478836527e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2080993652344,0.0,0.0,4.220676146360347e-06,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1883239746094,0.0,0.0,4.444578280526912e-06,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1784362792969,0.0,0.0,3.282752686573076e-06,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2055358886719,0.0,0.0,4.444575552042807e-06,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2427673339844,0.0,0.0,2.108313492499292e-05,281.17340087890625,294.1499938964844,280.9237060546875,279.7765197753906,286.1829833984375,282.5014343261719,281.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.4971104216529056e-05,5.6247756452521e-11,4.497104964684695e-05,-0.0001029052655212,0.0,1.0,0.0,-0.000253309495747,60.0,-0.0068775359541177,-0.0,-1.3789161479316192e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2088928222656,0.0,0.0,6.7145056164008565e-06,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1890869140625,0.0,0.0,7.070703304634662e-06,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1792297363281,0.0,0.0,5.222400886850664e-06,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.206298828125,0.0,0.0,7.070698302413803e-06,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2435607910156,0.0,0.0,3.35403201461304e-05,281.1747131347656,294.1499938964844,280.9309997558594,279.7645568847656,286.1818542480469,282.5032958984375,281.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.154291961342096e-05,8.948249780038607e-11,7.154283230192959e-05,-0.0001637081877561,0.0,1.0,0.0,-0.0004029810079373,60.0,-0.0110233118757605,-0.0,-3.4898112177828006e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2088928222656,0.0,0.0,6.7145056164008565e-06,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1890869140625,0.0,0.0,7.070703304634662e-06,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1792297363281,0.0,0.0,5.222400886850664e-06,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.206298828125,0.0,0.0,7.070698302413803e-06,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2435607910156,0.0,0.0,3.35403201461304e-05,281.1747131347656,294.1499938964844,280.9309997558594,279.7645568847656,286.1818542480469,282.5032958984375,281.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.154291961342096e-05,8.948249780038607e-11,7.154283230192959e-05,-0.0001637081877561,0.0,1.0,0.0,-0.0004029810079373,60.0,-0.0110233118757605,-0.0,-3.4898112177828006e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2103576660156,0.0,0.0,9.903011232381688e-06,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1905822753906,0.0,0.0,1.0428355381009167e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1807556152344,0.0,0.0,7.702353286731523e-06,297.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.207763671875,0.0,0.0,1.0428348105051556e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2450561523437,0.0,0.0,4.946755507262424e-05,281.17706298828125,294.1499938964844,280.943603515625,279.7557373046875,286.1796264648437,282.50640869140625,281.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001055165121215,1.3197498649475392e-10,0.0001055163811543,-0.0002414482150925,0.0,1.0,0.0,-0.0005943445721641,60.0,-0.0159438587725162,-0.0,-7.591164363773825e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2103576660156,0.0,0.0,9.903011232381688e-06,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1905822753906,0.0,0.0,1.0428355381009167e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1807556152344,0.0,0.0,7.702353286731523e-06,297.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.207763671875,0.0,0.0,1.0428348105051556e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2450561523437,0.0,0.0,4.946755507262424e-05,281.17706298828125,294.1499938964844,280.943603515625,279.7557373046875,286.1796264648437,282.50640869140625,281.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001055165121215,1.3197498649475392e-10,0.0001055163811543,-0.0002414482150925,0.0,1.0,0.0,-0.0005943445721641,60.0,-0.0159438587725162,-0.0,-7.591164363773825e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2132873535156,0.0,0.0,1.526686901343055e-05,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1935119628906,0.0,0.0,1.6076759493444115e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.18377685546875,0.0,0.0,1.1874248230014928e-05,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2106628417969,0.0,0.0,1.6076748579507694e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2479858398437,0.0,0.0,7.62611161917448e-05,281.1814880371094,294.1499938964844,280.96142578125,279.75006103515625,286.1747131347656,282.5113220214844,281.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000162668104167,2.0345754248030088e-10,0.0001626679004402,-0.000372225564206,0.0,1.0,0.0,-0.0009162634960375,60.0,-0.0228679906576871,-0.0,-1.804154714513117e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2132873535156,0.0,0.0,1.526686901343055e-05,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1935119628906,0.0,0.0,1.6076759493444115e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.18377685546875,0.0,0.0,1.1874248230014928e-05,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2106628417969,0.0,0.0,1.6076748579507694e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2479858398437,0.0,0.0,7.62611161917448e-05,281.1814880371094,294.1499938964844,280.96142578125,279.75006103515625,286.1747131347656,282.5113220214844,281.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000162668104167,2.0345754248030088e-10,0.0001626679004402,-0.000372225564206,0.0,1.0,0.0,-0.0009162634960375,60.0,-0.0228679906576871,-0.0,-1.804154714513117e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2156982421875,0.0,0.0,2.0050549210282043e-05,297.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1959228515625,0.0,0.0,2.1114208720973693e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.186279296875,0.0,0.0,1.5594892829540186e-05,297.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.21307373046875,0.0,0.0,2.1114194169058464e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2504272460937,0.0,0.0,0.0001001565688056,281.184814453125,294.1499938964844,280.9722595214844,279.7484130859375,286.170166015625,282.5140991210937,281.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136375114787,2.6720786694411913e-10,0.0002136372495442,-0.0004888568073511,0.0,1.0,0.0,-0.0012033601524308,60.0,-0.0279888231307268,-0.0,-3.111905177988204e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2190856933594,0.0,0.0,2.638456135173328e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1993408203125,0.0,0.0,2.7784235498984344e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1897888183594,0.0,0.0,2.052135459962301e-05,297.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2164306640625,0.0,0.0,2.7784215490100905e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2538452148437,0.0,0.0,0.0001317962451139,281.1889953613281,294.1499938964844,280.9843444824219,279.7475891113281,286.1629333496094,282.5159912109375,281.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002811259473673,3.5161931699612126e-10,0.0002811255690176,-0.0006432876107282,0.0,1.0,0.0,-0.0015835041413083,60.0,-0.034581359475851,-0.0,-5.388570922804092e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.22882080078125,0.0,0.0,4.111203452339396e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2090759277344,0.0,0.0,4.3292984628351405e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.19989013671875,0.0,0.0,3.1976072932593524e-05,297.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2260437011719,0.0,0.0,4.329295552452095e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2635803222656,0.0,0.0,0.0002053629723377,281.1968994140625,294.1499938964844,281.01226806640625,279.7483825683594,286.1349182128906,282.5086669921875,281.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004866591480094,5.965786753492353e-10,0.0004866585659328,-0.0010817564325407,0.0,1.0,0.0,-0.0027337917126715,60.0,-0.0521552897989749,-0.0,-1.3083131911173496e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.22882080078125,0.0,0.0,4.111203452339396e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2090759277344,0.0,0.0,4.3292984628351405e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.19989013671875,0.0,0.0,3.1976072932593524e-05,297.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2260437011719,0.0,0.0,4.329295552452095e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2635803222656,0.0,0.0,0.0002053629723377,281.1968994140625,294.1499938964844,281.01226806640625,279.7483825683594,286.1349182128906,282.5086669921875,281.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004866591480094,5.965786753492353e-10,0.0004866585659328,-0.0010817564325407,0.0,1.0,0.0,-0.0027337917126715,60.0,-0.0521552897989749,-0.0,-1.3083131911173496e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.23797607421875,0.0,0.0,3.296312570455484e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2183532714844,0.0,0.0,3.4711785701802e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2094421386719,0.0,0.0,2.5638024453655817e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2352294921875,0.0,0.0,3.471176387392916e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2726135253906,0.0,0.0,0.0001646575256017,281.2124938964844,294.1499938964844,281.0450439453125,279.7524719238281,286.0903625488281,282.4897155761719,281.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009282715036533,1.0172629405502676e-09,0.0009282705141231,-0.001746128546074,0.0,1.0,0.0,-0.0051405597478151,60.0,-0.0561350062489509,-0.0,-8.410668606018135e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
