time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198000,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.23797607421875,0.0,0.0,3.296312570455484e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2183532714844,0.0,0.0,3.4711785701802e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2094421386719,0.0,0.0,2.5638024453655817e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2352294921875,0.0,0.0,3.471176387392916e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2726135253906,0.0,0.0,0.0001646575256017,281.2124938964844,294.1499938964844,281.0450439453125,279.7524719238281,286.0903625488281,282.4897155761719,281.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009282715036533,1.0172629405502676e-09,0.0009282705141231,-0.001746128546074,0.0,1.0,0.0,-0.0051405597478151,60.0,-0.0561350062489509,-0.0,-8.410668606018135e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2449035644531,0.0,0.0,9.005683386931196e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2254333496094,0.0,0.0,9.483424946665764e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.216796875,0.0,0.0,7.004429789958522e-05,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421569824219,0.0,0.0,9.483418398303912e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.279296875,0.0,0.0,0.0004498522030189,281.2230224609375,294.1499938964844,281.08258056640625,279.75994873046875,286.03387451171875,282.4617919921875,281.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593521244823,1.135696203746761e-09,0.0009593509603291,-0.0020264098420739,0.0,1.0,0.0,-0.0053747687488794,60.0,-0.0645957067608833,-0.0,-6.277791442244053e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2449035644531,0.0,0.0,9.005683386931196e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2254333496094,0.0,0.0,9.483424946665764e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.216796875,0.0,0.0,7.004429789958522e-05,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2421569824219,0.0,0.0,9.483418398303912e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.279296875,0.0,0.0,0.0004498522030189,281.2230224609375,294.1499938964844,281.08258056640625,279.75994873046875,286.03387451171875,282.4617919921875,281.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593521244823,1.135696203746761e-09,0.0009593509603291,-0.0020264098420739,0.0,1.0,0.0,-0.0053747687488794,60.0,-0.0645957067608833,-0.0,-6.277791442244053e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2445373535156,0.0,0.0,9.010366193251684e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.22528076171875,0.0,0.0,9.488356590736656e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2167663574219,0.0,0.0,7.008072134340182e-05,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2417907714844,0.0,0.0,9.488350042374805e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2785339355469,0.0,0.0,0.0004500861105043,281.2226257324219,294.1499938964844,281.124755859375,279.77081298828125,285.9515991210937,282.43408203125,281.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000940507161431,1.17463960780384e-09,0.0009405059390701,-0.0021476370748132,0.0,1.0,0.0,-0.0052976747974753,60.0,-0.0635044127702713,-0.0,-6.28431919835748e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2445373535156,0.0,0.0,9.010366193251684e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.22528076171875,0.0,0.0,9.488356590736656e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2167663574219,0.0,0.0,7.008072134340182e-05,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2417907714844,0.0,0.0,9.488350042374805e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2785339355469,0.0,0.0,0.0004500861105043,281.2226257324219,294.1499938964844,281.124755859375,279.77081298828125,285.9515991210937,282.43408203125,281.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000940507161431,1.17463960780384e-09,0.0009405059390701,-0.0021476370748132,0.0,1.0,0.0,-0.0052976747974753,60.0,-0.0635044127702713,-0.0,-6.28431919835748e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2531433105469,0.0,0.0,9.02190658962354e-05,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2340087890625,0.0,0.0,9.500508895143868e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2257995605469,0.0,0.0,7.017047755653039e-05,297.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2503662109375,0.0,0.0,9.500502346782014e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2870483398437,0.0,0.0,0.000450662599178,281.2352294921875,294.1499938964844,281.1475524902344,279.77752685546875,285.9148864746094,282.4195556640625,281.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006605278467759,1.0367466884986243e-09,0.000660526799038,-0.002065093955025,0.0,1.0,0.0,-0.003827913897112,60.0,-0.0496179983019828,-0.0,-6.300426491634425e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2471923828125,0.0,0.0,9.009241330204532e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2281799316406,0.0,0.0,9.487172064837068e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2198486328125,0.0,0.0,7.007197564234957e-05,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2444763183594,0.0,0.0,9.487165516475216e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.28082275390625,0.0,0.0,0.0004500299401115,281.2268371582031,294.1499938964844,281.1714782714844,279.7851257324219,285.8724975585937,282.40625,281.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011768899857,1.221493017844466e-09,0.0010011756094172,-0.002210145117715,0.0,1.0,0.0,-0.0056238500401377,60.0,-0.0357860140502452,-0.0,-6.282748188368714e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2465515136719,0.0,0.0,9.02364554349333e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2277526855469,0.0,0.0,9.502340253675357e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.219482421875,0.0,0.0,7.018400356173515e-05,297.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.24383544921875,0.0,0.0,9.502333705313504e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2798156738281,0.0,0.0,0.0004507494741119,281.22625732421875,294.1499938964844,281.2183532714844,279.8013916015625,285.8009948730469,282.3772888183594,281.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614769369363,1.359626522479118e-09,0.0009614755399525,-0.002612997079268,0.0,1.0,0.0,-0.0054868352599442,60.0,-0.0079175913706421,-0.0,-6.302851573991576e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2464904785156,0.0,0.0,9.025492909131572e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2276916503906,0.0,0.0,9.504285844741388e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2194519042969,0.0,0.0,7.019837357802317e-05,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2438049316406,0.0,0.0,9.504279296379536e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2797241210937,0.0,0.0,0.0004508417623583,281.2261962890625,294.1499938964844,281.2225952148437,279.8029479980469,285.7947082519531,282.3743896484375,281.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616739698685,1.382642333958017e-09,0.0009616725728847,-0.0026733083650469,0.0,1.0,0.0,-0.0054982458241283,60.0,-0.0053762085735797,-0.0,-6.305432975750591e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.24578857421875,0.0,0.0,9.062241588253528e-05,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.22723388671875,0.0,0.0,9.542983025312424e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2190856933594,0.0,0.0,7.048419502098113e-05,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2431335449219,0.0,0.0,9.542977204546332e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.27862548828125,0.0,0.0,0.0004526773991528,281.2255554199219,294.1499938964844,281.2780456542969,279.8243408203125,285.7174377441406,282.3267517089844,281.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655876201577,1.840448682344231e-09,0.0009655858157202,-0.0038729570806026,0.0,1.0,0.0,-0.0057251928374171,60.0,0.0289843715727329,-0.0,-6.356881243618774e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.24578857421875,0.0,0.0,9.062241588253528e-05,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.22723388671875,0.0,0.0,9.542983025312424e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2190856933594,0.0,0.0,7.048419502098113e-05,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2431335449219,0.0,0.0,9.542977204546332e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.27862548828125,0.0,0.0,0.0004526773991528,281.2255554199219,294.1499938964844,281.2780456542969,279.8243408203125,285.7174377441406,282.3267517089844,281.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655876201577,1.840448682344231e-09,0.0009655858157202,-0.0038729570806026,0.0,1.0,0.0,-0.0057251928374171,60.0,0.0289843715727329,-0.0,-6.356881243618774e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2450866699219,0.0,0.0,9.098652662942186e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2267761230469,0.0,0.0,9.581326594343408e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2187194824219,0.0,0.0,7.076738984324038e-05,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2424621582031,0.0,0.0,9.581320045981556e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2775573730469,0.0,0.0,0.0004544962430372,281.22491455078125,294.1499938964844,281.3376770019531,279.8493347167969,285.64215087890625,282.2628173828125,281.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694676264189,2.2940647159686023e-09,0.0009694652981124,-0.0050616068765521,0.0,1.0,0.0,-0.0059500732459127,60.0,0.0669510439038276,-0.0,-6.408064479046517e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2450866699219,0.0,0.0,9.098652662942186e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2267761230469,0.0,0.0,9.581326594343408e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2187194824219,0.0,0.0,7.076738984324038e-05,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2424621582031,0.0,0.0,9.581320045981556e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2775573730469,0.0,0.0,0.0004544962430372,281.22491455078125,294.1499938964844,281.3376770019531,279.8493347167969,285.64215087890625,282.2628173828125,281.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694676264189,2.2940647159686023e-09,0.0009694652981124,-0.0050616068765521,0.0,1.0,0.0,-0.0059500732459127,60.0,0.0669510439038276,-0.0,-6.408064479046517e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2444152832031,0.0,0.0,9.13857074920088e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.226318359375,0.0,0.0,9.623361984267832e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2183532714844,0.0,0.0,7.10778622305952e-05,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2418212890625,0.0,0.0,9.623355435905978e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2764892578125,0.0,0.0,0.0004564902337733,281.22430419921875,294.1499938964844,281.4013977050781,279.87799072265625,285.56903076171875,282.1895751953125,281.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737199870869,2.7913664712997392e-09,0.0009737171931192,-0.0063647064380347,0.0,1.0,0.0,-0.0061966045759618,60.0,0.1081706061959266,-0.0,-6.464411939077763e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2444152832031,0.0,0.0,9.13857074920088e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.226318359375,0.0,0.0,9.623361984267832e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2183532714844,0.0,0.0,7.10778622305952e-05,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2418212890625,0.0,0.0,9.623355435905978e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2764892578125,0.0,0.0,0.0004564902337733,281.22430419921875,294.1499938964844,281.4013977050781,279.87799072265625,285.56903076171875,282.1895751953125,281.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737199870869,2.7913664712997392e-09,0.0009737171931192,-0.0063647064380347,0.0,1.0,0.0,-0.0061966045759618,60.0,0.1081706061959266,-0.0,-6.464411939077763e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2440795898437,0.0,0.0,9.14453121367842e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.22607421875,0.0,0.0,9.629638225305824e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2182006835937,0.0,0.0,7.112422463251278e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.24151611328125,0.0,0.0,9.629632404539734e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.27593994140625,0.0,0.0,0.0004567879659589,281.2239990234375,294.1499938964844,281.43475341796875,279.89373779296875,285.5333557128906,282.1539306640625,281.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743567206896,2.865618409231274e-09,0.0009743538103066,-0.0065592671744525,0.0,1.0,0.0,-0.0062334230169653,60.0,0.1299008280038833,-0.0,-6.472846791893971e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2437438964844,0.0,0.0,9.148780372925104e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2258605957031,0.0,0.0,9.634112939238548e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.218017578125,0.0,0.0,7.11572720319964e-05,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2411804199219,0.0,0.0,9.634107118472456e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2754211425781,0.0,0.0,0.0004570002201944,281.22369384765625,294.1499938964844,281.4691162109375,279.910400390625,285.4982604980469,282.1204528808594,281.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748087031766,2.918542296725945e-09,0.0009748057927936,-0.0066979443654417,0.0,1.0,0.0,-0.0062596565112471,60.0,0.1522357016801834,-0.0,-6.47886153615218e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2431030273437,0.0,0.0,9.152849088422954e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.22540283203125,0.0,0.0,9.63839702308178e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2176513671875,0.0,0.0,7.118891517166048e-05,297.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2405700683594,0.0,0.0,9.638391202315688e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2743835449219,0.0,0.0,0.0004572034522425,281.2230834960937,294.1499938964844,281.5406494140625,279.94659423828125,285.42974853515625,282.0617980957031,281.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752426412887,2.969207990588529e-09,0.000975239672698,-0.0068307030014693,0.0,1.0,0.0,-0.0062847766093909,60.0,0.1987142860889434,-0.0,-6.484622616653726e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2431030273437,0.0,0.0,9.152849088422954e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.22540283203125,0.0,0.0,9.63839702308178e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2176513671875,0.0,0.0,7.118891517166048e-05,297.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2405700683594,0.0,0.0,9.638391202315688e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2743835449219,0.0,0.0,0.0004572034522425,281.2230834960937,294.1499938964844,281.5406494140625,279.94659423828125,285.42974853515625,282.0617980957031,281.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752426412887,2.969207990588529e-09,0.000975239672698,-0.0068307030014693,0.0,1.0,0.0,-0.0062847766093909,60.0,0.1987142860889434,-0.0,-6.484622616653726e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.242431640625,0.0,0.0,9.135170694207773e-05,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2249755859375,0.0,0.0,9.61978075793013e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2173156738281,0.0,0.0,7.105141412466764e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.23992919921875,0.0,0.0,9.619774937164038e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2733459472656,0.0,0.0,0.0004563203838188,281.2225036621094,294.1499938964844,281.6159362792969,279.9866638183594,285.3636474609375,282.01806640625,281.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733592742122,2.7489384102352687e-09,0.0009733565384522,-0.00625352980569,0.0,1.0,0.0,-0.006175581831485,60.0,0.2473059594631195,-0.0,-6.459595169872048e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.242431640625,0.0,0.0,9.135170694207773e-05,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2249755859375,0.0,0.0,9.61978075793013e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2173156738281,0.0,0.0,7.105141412466764e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.23992919921875,0.0,0.0,9.619774937164038e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2733459472656,0.0,0.0,0.0004563203838188,281.2225036621094,294.1499938964844,281.6159362792969,279.9866638183594,285.3636474609375,282.01806640625,281.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733592742122,2.7489384102352687e-09,0.0009733565384522,-0.00625352980569,0.0,1.0,0.0,-0.006175581831485,60.0,0.2473059594631195,-0.0,-6.459595169872048e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2418212890625,0.0,0.0,9.131180559052154e-05,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2245483398437,0.0,0.0,9.61557889240794e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.21697998046875,0.0,0.0,7.102038216544315e-05,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.23931884765625,0.0,0.0,9.615573071641847e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2723388671875,0.0,0.0,0.0004561210807878,281.2219543457031,294.1499938964844,281.6948547363281,280.0306701660156,285.3000793457031,281.98760986328125,281.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729330195114,2.699199086464432e-09,0.0009729302837513,-0.0061231977306306,0.0,1.0,0.0,-0.0061509190127253,60.0,0.2982709109783172,-0.0,-6.453949907836434e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2418212890625,0.0,0.0,9.131180559052154e-05,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2245483398437,0.0,0.0,9.61557889240794e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.21697998046875,0.0,0.0,7.102038216544315e-05,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.23931884765625,0.0,0.0,9.615573071641847e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2723388671875,0.0,0.0,0.0004561210807878,281.2219543457031,294.1499938964844,281.6948547363281,280.0306701660156,285.3000793457031,281.98760986328125,281.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729330195114,2.699199086464432e-09,0.0009729302837513,-0.0061231977306306,0.0,1.0,0.0,-0.0061509190127253,60.0,0.2982709109783172,-0.0,-6.453949907836434e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2411804199219,0.0,0.0,9.162662172457205e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.22412109375,0.0,0.0,9.648731065681204e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2166748046875,0.0,0.0,7.126523996703327e-05,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2387390136719,0.0,0.0,9.648725244915111e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2713317871094,0.0,0.0,0.0004576936771627,281.2214050292969,294.1499938964844,281.7773132324219,280.07867431640625,285.2388916015625,281.9647216796875,281.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762861300259,3.091402467347848e-09,0.0009762830450199,-0.0071508875116705,0.0,1.0,0.0,-0.0063453465700149,60.0,0.3525072038173675,-0.0,-6.49852793799255e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2411804199219,0.0,0.0,9.162662172457205e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.22412109375,0.0,0.0,9.648731065681204e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2166748046875,0.0,0.0,7.126523996703327e-05,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2387390136719,0.0,0.0,9.648725244915111e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2713317871094,0.0,0.0,0.0004576936771627,281.2214050292969,294.1499938964844,281.7773132324219,280.07867431640625,285.2388916015625,281.9647216796875,281.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762861300259,3.091402467347848e-09,0.0009762830450199,-0.0071508875116705,0.0,1.0,0.0,-0.0063453465700149,60.0,0.3525072038173675,-0.0,-6.49852793799255e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2408752441406,0.0,0.0,9.189005504595116e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.22393798828125,0.0,0.0,9.67647138168104e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.21649169921875,0.0,0.0,7.147013093344867e-05,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2384338378906,0.0,0.0,9.676465560914949e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2708435058594,0.0,0.0,0.000459009577753,281.2211303710937,294.1499938964844,281.81982421875,280.1042175292969,285.20916748046875,281.9556579589844,281.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790924377739,3.419594385434266e-09,0.0009790890617296,-0.0080108307301998,0.0,1.0,0.0,-0.0065080435015261,60.0,0.381039410829544,-0.0,-6.535947250085884e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2405700683594,0.0,0.0,9.219102503266186e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2237243652344,0.0,0.0,9.708165453048424e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2163391113281,0.0,0.0,7.17042203177698e-05,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2381286621094,0.0,0.0,9.708159632282332e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2703552246094,0.0,0.0,0.000460512965219,281.2208557128906,294.1499938964844,281.8631591796875,280.1307983398437,285.1799621582031,281.9491882324219,281.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822989813983,3.794555780700648e-09,0.0009822951396927,-0.008993299677968,0.0,1.0,0.0,-0.0066939271055161,60.0,0.4105221033096313,-0.0,-6.578831346359948e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.239990234375,0.0,0.0,9.276694618165492e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.22332763671875,0.0,0.0,9.768812014954165e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2160339355469,0.0,0.0,7.215215009637177e-05,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.23760986328125,0.0,0.0,9.768806194188072e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2694396972656,0.0,0.0,0.000463389820652,281.2203674316406,294.1499938964844,281.9459228515625,280.1829833984375,285.127197265625,281.9459228515625,281.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884355822578,4.512062723449617e-09,0.0009884310420602,-0.0108732264488935,0.0,1.0,0.0,-0.0070496285334229,60.0,0.4676791429519653,-0.0,-6.661281304332078e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.23992919921875,0.0,0.0,9.280927770305424e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2232971191406,0.0,0.0,9.773269994184376e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.21600341796875,0.0,0.0,7.218508108053356e-05,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.237548828125,0.0,0.0,9.773264173418283e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2693786621094,0.0,0.0,0.0004636012599803,281.2203369140625,294.1499938964844,281.9523010253906,280.18707275390625,285.123291015625,281.9463195800781,281.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888837812468,4.5647992052977315e-09,0.0009888792410492,-0.0110113993287086,0.0,1.0,0.0,-0.0070757581852376,60.0,0.4721032679080963,-0.0,-6.667362129064713e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.23931884765625,0.0,0.0,9.335511276731268e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.222900390625,0.0,0.0,9.8307486041449e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2156982421875,0.0,0.0,7.260961865540594e-05,297.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2369689941406,0.0,0.0,9.830743510974572e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2684020996094,0.0,0.0,0.0004663278232328,281.21978759765625,294.1499938964844,282.04461669921875,280.24761962890625,285.0687561035156,281.9586486816406,281.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947025682777,5.244830347805873e-09,0.0009946973295882,-0.0127930203452706,0.0,1.0,0.0,-0.007412894628942,60.0,0.5364717841148376,-0.0,-6.746014946656943e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.23931884765625,0.0,0.0,9.335511276731268e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.222900390625,0.0,0.0,9.8307486041449e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2156982421875,0.0,0.0,7.260961865540594e-05,297.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2369689941406,0.0,0.0,9.830743510974572e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2684020996094,0.0,0.0,0.0004663278232328,281.21978759765625,294.1499938964844,282.04461669921875,280.24761962890625,285.0687561035156,281.9586486816406,281.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947025682777,5.244830347805873e-09,0.0009946973295882,-0.0127930203452706,0.0,1.0,0.0,-0.007412894628942,60.0,0.5364717841148376,-0.0,-6.746014946656943e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2387390136719,0.0,0.0,9.380813571624458e-05,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2225036621094,0.0,0.0,9.878454875433818e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.21539306640625,0.0,0.0,7.2961971454788e-05,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.23638916015625,0.0,0.0,9.878449054667726e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2674255371094,0.0,0.0,0.00046859079157,281.21929931640625,294.1499938964844,282.1400146484375,280.3125,285.0165405273437,281.98846435546875,281.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995294967666,5.809234870923774e-09,0.0009995237924158,-0.0142716225236654,0.0,1.0,0.0,-0.007692695595324,60.0,0.6032451391220093,-0.0,-6.811644226445426e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2387390136719,0.0,0.0,9.380813571624458e-05,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2225036621094,0.0,0.0,9.878454875433818e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.21539306640625,0.0,0.0,7.2961971454788e-05,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.23638916015625,0.0,0.0,9.878449054667726e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2674255371094,0.0,0.0,0.00046859079157,281.21929931640625,294.1499938964844,282.1400146484375,280.3125,285.0165405273437,281.98846435546875,281.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995294967666,5.809234870923774e-09,0.0009995237924158,-0.0142716225236654,0.0,1.0,0.0,-0.007692695595324,60.0,0.6032451391220093,-0.0,-6.811644226445426e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2381286621094,0.0,0.0,9.39400924835354e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2221069335937,0.0,0.0,9.892350499285384e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.215087890625,0.0,0.0,7.306459883693606e-05,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.23583984375,0.0,0.0,9.892344678519294e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2664794921875,0.0,0.0,0.0004692499351222,281.2187805175781,294.1499938964844,282.23834228515625,280.3818664550781,284.96697998046875,282.0350952148437,281.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009367251768,5.973615824217404e-09,0.0010009307879954,-0.0147022418677806,0.0,1.0,0.0,-0.0077741933055222,60.0,0.6714621186256409,-0.0,-6.83081822216991e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2381286621094,0.0,0.0,9.39400924835354e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2221069335937,0.0,0.0,9.892350499285384e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.215087890625,0.0,0.0,7.306459883693606e-05,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.23583984375,0.0,0.0,9.892344678519294e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2664794921875,0.0,0.0,0.0004692499351222,281.2187805175781,294.1499938964844,282.23834228515625,280.3818664550781,284.96697998046875,282.0350952148437,281.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009367251768,5.973615824217404e-09,0.0010009307879954,-0.0147022418677806,0.0,1.0,0.0,-0.0077741933055222,60.0,0.6714621186256409,-0.0,-6.83081822216991e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.23785400390625,0.0,0.0,9.391732601216064e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.221923828125,0.0,0.0,9.889953071251512e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2149353027344,0.0,0.0,7.304689643206075e-05,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2355651855469,0.0,0.0,9.88994725048542e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2660217285156,0.0,0.0,0.0004691362264566,281.2185363769531,294.1499938964844,282.2886047363281,280.4182434082031,284.94317626953125,282.0625305175781,281.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006944648921,5.945239411886405e-09,0.0010006885277107,-0.0146279064938426,0.0,1.0,0.0,-0.0077601275406777,60.0,0.7056073546409607,-0.0,-6.827506382478532e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.237548828125,0.0,0.0,9.390618652105331e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.22174072265625,0.0,0.0,9.888779459288344e-05,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2147827148437,0.0,0.0,7.303823076654226e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2352905273437,0.0,0.0,9.888774366118014e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2655639648437,0.0,0.0,0.0004690805799327,281.2182922363281,294.1499938964844,282.33953857421875,280.4557800292969,284.9200744628906,282.0924377441406,281.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005752556025,5.9313491895807155e-09,0.0010005693184211,-0.0145915197208523,0.0,1.0,0.0,-0.0077532399445772,60.0,0.7400484681129456,-0.0,-6.825885634498263e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
