time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200220,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2370300292969,0.0,0.0,9.388207399751992e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.22137451171875,0.0,0.0,9.886240877676757e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2145080566406,0.0,0.0,7.301947334781289e-05,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2347717285156,0.0,0.0,9.886235056910664e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.26470947265625,0.0,0.0,0.0004689601191785,281.2178649902344,294.1499938964844,282.43609619140625,280.5286865234375,284.8789978027344,282.1542053222656,281.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000318210572,5.9012865705199155e-09,0.0010003122733905,-0.0145127661526203,0.0,1.0,0.0,-0.0077383369207382,60.0,0.8052101731300354,-0.0,-6.822378395554551e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2369689941406,0.0,0.0,9.388049511471765e-05,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2213439941406,0.0,0.0,9.88607425824739e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2145080566406,0.0,0.0,7.30182437109761e-05,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2347412109375,0.0,0.0,9.8860684374813e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2646484375,0.0,0.0,0.0004689522320404,281.21783447265625,294.1499938964844,282.4434509277344,280.53436279296875,284.8759765625,282.1591186523437,281.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003013303503,5.8993174789634395e-09,0.0010002955095842,-0.0145076075568795,0.0,1.0,0.0,-0.00773736089468,60.0,0.8101845979690552,-0.0,-6.822148890250902e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2364196777344,0.0,0.0,9.38660086831078e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2209777832031,0.0,0.0,9.884549217531458e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2142028808594,0.0,0.0,7.300698052858934e-05,297.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.23419189453125,0.0,0.0,9.884543396765366e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.26373291015625,0.0,0.0,0.0004688799090217,281.21734619140625,294.1499938964844,282.54998779296875,280.6177062988281,284.83447265625,282.2333679199219,281.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001468472182,5.8812497094606905e-09,0.0010001409100368,-0.0144602768123149,0.0,1.0,0.0,-0.0077284034341573,60.0,0.8819528818130493,-0.0,-6.820041420496636e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2364196777344,0.0,0.0,9.38660086831078e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2209777832031,0.0,0.0,9.884549217531458e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2142028808594,0.0,0.0,7.300698052858934e-05,297.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.23419189453125,0.0,0.0,9.884543396765366e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.26373291015625,0.0,0.0,0.0004688799090217,281.21734619140625,294.1499938964844,282.54998779296875,280.6177062988281,284.83447265625,282.2333679199219,281.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001468472182,5.8812497094606905e-09,0.0010001409100368,-0.0144602768123149,0.0,1.0,0.0,-0.0077284034341573,60.0,0.8819528818130493,-0.0,-6.820041420496636e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2358703613281,0.0,0.0,9.388074249727651e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2206115722656,0.0,0.0,9.88609972409904e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.21392822265625,0.0,0.0,7.301843288587406e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2336730957031,0.0,0.0,9.88609463092871e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2628479003906,0.0,0.0,0.0004689534835051,281.2168884277344,294.1499938964844,282.6585693359375,280.70709228515625,284.7955627441406,282.31463623046875,281.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003033094108,5.899579047508041e-09,0.0010002973722293,-0.014508293941617,0.0,1.0,0.0,-0.007737488951534,60.0,0.9554983377456664,-0.0,-6.82217944358854e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2358703613281,0.0,0.0,9.388074249727651e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2206115722656,0.0,0.0,9.88609972409904e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.21392822265625,0.0,0.0,7.301843288587406e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2336730957031,0.0,0.0,9.88609463092871e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2628479003906,0.0,0.0,0.0004689534835051,281.2168884277344,294.1499938964844,282.6585693359375,280.70709228515625,284.7955627441406,282.31463623046875,281.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003033094108,5.899579047508041e-09,0.0010002973722293,-0.014508293941617,0.0,1.0,0.0,-0.007737488951534,60.0,0.9554983377456664,-0.0,-6.82217944358854e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2353210449219,0.0,0.0,9.39128949539736e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.22027587890625,0.0,0.0,9.88948595477268e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2136535644531,0.0,0.0,7.304344035219401e-05,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.233154296875,0.0,0.0,9.889480861602352e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.261962890625,0.0,0.0,0.0004691141075454,281.2164611816406,294.1499938964844,282.7686462402344,280.8034362792969,284.7593688964844,282.40234375,281.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006459197029,5.939621239292592e-09,0.0010006399825215,-0.0146131897345185,0.0,1.0,0.0,-0.0077573400922119,60.0,1.0305213928222656,-0.0,-6.826850551533425e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2353210449219,0.0,0.0,9.39128949539736e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.22027587890625,0.0,0.0,9.88948595477268e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2136535644531,0.0,0.0,7.304344035219401e-05,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.233154296875,0.0,0.0,9.889480861602352e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.261962890625,0.0,0.0,0.0004691141075454,281.2164611816406,294.1499938964844,282.7686462402344,280.8034362792969,284.7593688964844,282.40234375,281.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006459197029,5.939621239292592e-09,0.0010006399825215,-0.0146131897345185,0.0,1.0,0.0,-0.0077573400922119,60.0,1.0305213928222656,-0.0,-6.826850551533425e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.23504638671875,0.0,0.0,9.392827632836998e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2200927734375,0.0,0.0,9.891104855341835e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2135314941406,0.0,0.0,7.305540202651173e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.23291015625,0.0,0.0,9.891099762171508e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2615051269531,0.0,0.0,0.000469190912554,281.2162475585937,294.1499938964844,282.8242492675781,280.8540954589844,284.7421875,282.4482116699219,281.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008097160607,5.958766369218438e-09,0.001000803662464,-0.0146633433178067,0.0,1.0,0.0,-0.0077668316662311,60.0,1.0684505701065063,-0.0,-6.829085208437391e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2347717285156,0.0,0.0,9.396176756126806e-05,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.21990966796875,0.0,0.0,9.894632239593192e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.21337890625,0.0,0.0,7.30814499547705e-05,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2326354980469,0.0,0.0,9.894627146422864e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2610778808594,0.0,0.0,0.0004693582304753,281.2160339355469,294.1499938964844,282.8802185058594,280.9063415527344,284.72564697265625,282.4955139160156,281.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011662961915,6.000485441859382e-09,0.0010011602425947,-0.0147726312279701,0.0,1.0,0.0,-0.007787512615323,60.0,1.106766939163208,-0.0,-6.833955268348292e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2342529296875,0.0,0.0,9.378132381243633e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2195739746094,0.0,0.0,9.875630348687991e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.213134765625,0.0,0.0,7.294110400835052e-05,297.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2321472167969,0.0,0.0,9.875625255517662e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2602233886719,0.0,0.0,0.000468456884846,281.2156066894531,294.1499938964844,282.9933166503906,281.0154113769531,284.6943664550781,282.5911865234375,281.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992452105507,5.775653288964122e-09,0.0009992395061999,-0.0141836479306221,0.0,1.0,0.0,-0.0076760621741414,60.0,1.182991623878479,-0.0,-6.807730557056857e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2342529296875,0.0,0.0,9.378132381243633e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2195739746094,0.0,0.0,9.875630348687991e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.213134765625,0.0,0.0,7.294110400835052e-05,297.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2321472167969,0.0,0.0,9.875625255517662e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2602233886719,0.0,0.0,0.000468456884846,281.2156066894531,294.1499938964844,282.9933166503906,281.0154113769531,284.6943664550781,282.5911865234375,281.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992452105507,5.775653288964122e-09,0.0009992395061999,-0.0141836479306221,0.0,1.0,0.0,-0.0076760621741414,60.0,1.182991623878479,-0.0,-6.807730557056857e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2337341308594,0.0,0.0,9.331488399766386e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.21923828125,0.0,0.0,9.826511814026162e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2128601074219,0.0,0.0,7.257831748574972e-05,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2316589355469,0.0,0.0,9.826506720855832e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2593994140625,0.0,0.0,0.0004661268903873,281.2152099609375,294.1499938964844,283.10791015625,281.1302490234375,284.6658630371094,282.681884765625,281.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942750912159,5.194491947690949e-09,0.0009942698525264,-0.012661138549447,0.0,1.0,0.0,-0.0073879552073776,60.0,1.256193995475769,-0.0,-6.740176416997201e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2337341308594,0.0,0.0,9.331488399766386e-05,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.21923828125,0.0,0.0,9.826511814026162e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2128601074219,0.0,0.0,7.257831748574972e-05,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2316589355469,0.0,0.0,9.826506720855832e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2593994140625,0.0,0.0,0.0004661268903873,281.2152099609375,294.1499938964844,283.10791015625,281.1302490234375,284.6658630371094,282.681884765625,281.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942750912159,5.194491947690949e-09,0.0009942698525264,-0.012661138549447,0.0,1.0,0.0,-0.0073879552073776,60.0,1.256193995475769,-0.0,-6.740176416997201e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.23321533203125,0.0,0.0,9.274480544263496e-05,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2189025878906,0.0,0.0,9.76648007053882e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2126159667969,0.0,0.0,7.213492062874138e-05,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2311706542969,0.0,0.0,9.766474977368488e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2585754394531,0.0,0.0,0.0004632792552001,281.2148132324219,294.1499938964844,283.2240295410156,281.2504272460937,284.63983154296875,282.765869140625,281.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882010053843,4.484218329992018e-09,0.000988196581602,-0.0108002703636884,0.0,1.0,0.0,-0.0070358430966734,60.0,1.3278319835662842,-0.0,-6.65807178279465e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.23321533203125,0.0,0.0,9.274480544263496e-05,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2189025878906,0.0,0.0,9.76648007053882e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2126159667969,0.0,0.0,7.213492062874138e-05,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2311706542969,0.0,0.0,9.766474977368488e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2585754394531,0.0,0.0,0.0004632792552001,281.2148132324219,294.1499938964844,283.2240295410156,281.2504272460937,284.63983154296875,282.765869140625,281.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882010053843,4.484218329992018e-09,0.000988196581602,-0.0108002703636884,0.0,1.0,0.0,-0.0070358430966734,60.0,1.3278319835662842,-0.0,-6.65807178279465e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.23272705078125,0.0,0.0,9.21072278288193e-05,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2185974121094,0.0,0.0,9.699339716462418e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2123718261719,0.0,0.0,7.163902773754671e-05,297.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.230712890625,0.0,0.0,9.699334623292089e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2577819824219,0.0,0.0,0.0004600944230332,281.21441650390625,294.1499938964844,283.34161376953125,281.37554931640625,284.6166381835937,282.8388671875,281.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814075892791,3.6898530897389037e-09,0.0009814038639888,-0.0087189571931958,0.0,1.0,0.0,-0.0066420417279005,60.0,1.3979231119155884,-0.0,-6.566841648236732e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.23272705078125,0.0,0.0,9.21072278288193e-05,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2185974121094,0.0,0.0,9.699339716462418e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2123718261719,0.0,0.0,7.163902773754671e-05,297.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.230712890625,0.0,0.0,9.699334623292089e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2577819824219,0.0,0.0,0.0004600944230332,281.21441650390625,294.1499938964844,283.34161376953125,281.37554931640625,284.6166381835937,282.8388671875,281.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814075892791,3.6898530897389037e-09,0.0009814038639888,-0.0087189571931958,0.0,1.0,0.0,-0.0066420417279005,60.0,1.3979231119155884,-0.0,-6.566841648236732e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.23248291015625,0.0,0.0,9.181090717902408e-05,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.21844482421875,0.0,0.0,9.66813531704247e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2122802734375,0.0,0.0,7.140855450415984e-05,297.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.23046875,0.0,0.0,9.6681309514679e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.25738525390625,0.0,0.0,0.00045861423132,281.2142333984375,294.1499938964844,283.4009704589844,281.4398498535156,284.6060485839844,282.8712158203125,281.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782499400898,3.320664854200572e-09,0.0009782466804608,-0.0077516096644103,0.0,1.0,0.0,-0.0064590172842144,60.0,1.4329167604446411,-0.0,-6.524656015471919e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.23223876953125,0.0,0.0,9.156436135526748e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2182922363281,0.0,0.0,9.64217324508354e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.212158203125,0.0,0.0,7.121679664123803e-05,297.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2302551269531,0.0,0.0,9.642168151913212e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2569885253906,0.0,0.0,0.0004573827027343,281.21405029296875,294.1499938964844,283.460693359375,281.50518798828125,284.5960998535156,282.9012145996094,281.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756226791068,3.013490568193333e-09,0.0009756196523085,-0.0069467341527342,0.0,1.0,0.0,-0.0063067362643778,60.0,1.4682732820510864,-0.0,-6.489659654107528e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2317810058594,0.0,0.0,9.132581180892883e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2179870605469,0.0,0.0,9.617053001420572e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2119140625,0.0,0.0,7.103125244611874e-05,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.22979736328125,0.0,0.0,9.617047908250242e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2562255859375,0.0,0.0,0.0004561911046039,281.21368408203125,294.1499938964844,283.5812683105469,281.6388854980469,284.57794189453125,282.9586181640625,281.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730795281939,2.716270319780278e-09,0.0009730768506415,-0.0061679291538894,0.0,1.0,0.0,-0.0061593852005898,60.0,1.54185152053833,-0.0,-6.455887557876849e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2317810058594,0.0,0.0,9.132581180892883e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2179870605469,0.0,0.0,9.617053001420572e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2119140625,0.0,0.0,7.103125244611874e-05,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.22979736328125,0.0,0.0,9.617047908250242e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2562255859375,0.0,0.0,0.0004561911046039,281.21368408203125,294.1499938964844,283.5812683105469,281.6388854980469,284.57794189453125,282.9586181640625,281.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730795281939,2.716270319780278e-09,0.0009730768506415,-0.0061679291538894,0.0,1.0,0.0,-0.0061593852005898,60.0,1.54185152053833,-0.0,-6.455887557876849e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2313232421875,0.0,0.0,9.145134390564635e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2176818847656,0.0,0.0,9.63027196121402e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2117004394531,0.0,0.0,7.112888852134347e-05,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2293701171875,0.0,0.0,9.630266868043692e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2554626464844,0.0,0.0,0.0004568181757349,281.2133483886719,294.1499938964844,283.70330810546875,281.7762145996094,284.5622863769531,283.02349853515625,281.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744159760884,2.872648563467805e-09,0.0009744130657054,-0.006577689666301,0.0,1.0,0.0,-0.006236903835088,60.0,1.6218262910842896,-0.0,-6.473645441928967e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2313232421875,0.0,0.0,9.145134390564635e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2176818847656,0.0,0.0,9.63027196121402e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2117004394531,0.0,0.0,7.112888852134347e-05,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2293701171875,0.0,0.0,9.630266868043692e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2554626464844,0.0,0.0,0.0004568181757349,281.2133483886719,294.1499938964844,283.70330810546875,281.7762145996094,284.5622863769531,283.02349853515625,281.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744159760884,2.872648563467805e-09,0.0009744130657054,-0.006577689666301,0.0,1.0,0.0,-0.006236903835088,60.0,1.6218262910842896,-0.0,-6.473645441928967e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2308654785156,0.0,0.0,9.161852358374745e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2173767089844,0.0,0.0,9.647876140661538e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.21148681640625,0.0,0.0,7.125891715986654e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2289428710937,0.0,0.0,9.647871775086968e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.25469970703125,0.0,0.0,0.0004576532519422,281.2130126953125,294.1499938964844,283.82684326171875,281.91668701171875,284.5487976074219,283.0998840332031,281.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761976543813,3.0809137463450043e-09,0.0009761945693753,-0.0071234032511711,0.0,1.0,0.0,-0.0063401525840163,60.0,1.706006407737732,-0.0,-6.497333515653736e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2308654785156,0.0,0.0,9.161852358374745e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2173767089844,0.0,0.0,9.647876140661538e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.21148681640625,0.0,0.0,7.125891715986654e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2289428710937,0.0,0.0,9.647871775086968e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.25469970703125,0.0,0.0,0.0004576532519422,281.2130126953125,294.1499938964844,283.82684326171875,281.91668701171875,284.5487976074219,283.0998840332031,281.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761976543813,3.0809137463450043e-09,0.0009761945693753,-0.0071234032511711,0.0,1.0,0.0,-0.0063401525840163,60.0,1.706006407737732,-0.0,-6.497333515653736e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2304077148437,0.0,0.0,9.15361088118516e-05,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.21710205078125,0.0,0.0,9.63919737841934e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2112731933594,0.0,0.0,7.119481597328559e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.228515625,0.0,0.0,9.639193012844773e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.25396728515625,0.0,0.0,0.0004572415782604,281.2126770019531,294.1499938964844,283.95184326171875,282.0599365234375,284.53778076171875,283.180908203125,281.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753198828548,2.978218782700992e-09,0.0009753169142641,-0.0068543134257197,0.0,1.0,0.0,-0.0062892446294426,60.0,1.7891045808792114,-0.0,-6.48564721927869e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2304077148437,0.0,0.0,9.15361088118516e-05,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.21710205078125,0.0,0.0,9.63919737841934e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2112731933594,0.0,0.0,7.119481597328559e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.228515625,0.0,0.0,9.639193012844773e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.25396728515625,0.0,0.0,0.0004572415782604,281.2126770019531,294.1499938964844,283.95184326171875,282.0599365234375,284.53778076171875,283.180908203125,281.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753198828548,2.978218782700992e-09,0.0009753169142641,-0.0068543134257197,0.0,1.0,0.0,-0.0062892446294426,60.0,1.7891045808792114,-0.0,-6.48564721927869e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2301940917969,0.0,0.0,9.15259079192765e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2169494628906,0.0,0.0,9.638123447075486e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2111511230469,0.0,0.0,7.118688517948613e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2283020019531,0.0,0.0,9.638119081500918e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.25360107421875,0.0,0.0,0.0004571906465571,281.2125244140625,294.1499938964844,284.014892578125,282.1324157714844,284.5330810546875,283.2220458984375,281.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752104524523,2.965503176355355e-09,0.0009752074838615,-0.0068209953606128,0.0,1.0,0.0,-0.0062829377129673,60.0,1.8304898738861084,-0.0,-6.484201264811419e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.22998046875,0.0,0.0,9.129722457146272e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2168273925781,0.0,0.0,9.614042210159825e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2110595703125,0.0,0.0,7.10090171196498e-05,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.22808837890625,0.0,0.0,9.614037844585256e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.25323486328125,0.0,0.0,0.0004560483212117,281.2123718261719,294.1499938964844,284.0783386230469,282.2054138183594,284.529052734375,283.2603759765625,281.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727759170345,2.6805855313227767e-09,0.0009727732394821,-0.0060744225047528,0.0,1.0,0.0,-0.0061417021788656,60.0,1.8705564737319944,-0.0,-6.451838174825755e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.22955322265625,0.0,0.0,9.094725828617813e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.216552734375,0.0,0.0,9.577188757248224e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2108459472656,0.0,0.0,7.07368235453032e-05,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2276916503906,0.0,0.0,9.577184391673654e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2525329589844,0.0,0.0,0.0004543001705314,281.2120361328125,294.1499938964844,284.2062683105469,282.3526916503906,284.52276611328125,283.32684326171875,281.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690461447462,2.244560315389776e-09,0.0009690439328551,-0.0049318852834403,0.0,1.0,0.0,-0.0059255412779748,60.0,1.9484367370605469,-0.0,-6.402468244459669e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.22955322265625,0.0,0.0,9.094725828617813e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.216552734375,0.0,0.0,9.577188757248224e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2108459472656,0.0,0.0,7.07368235453032e-05,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2276916503906,0.0,0.0,9.577184391673654e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2525329589844,0.0,0.0,0.0004543001705314,281.2120361328125,294.1499938964844,284.2062683105469,282.3526916503906,284.52276611328125,283.32684326171875,281.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690461447462,2.244560315389776e-09,0.0009690439328551,-0.0049318852834403,0.0,1.0,0.0,-0.0059255412779748,60.0,1.9484367370605469,-0.0,-6.402468244459669e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2291259765625,0.0,0.0,9.052030509337784e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2162780761719,0.0,0.0,9.5322284323629e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2106628417969,0.0,0.0,7.040474156383425e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.227294921875,0.0,0.0,9.53222406678833e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2518310546875,0.0,0.0,0.0004521674418356,281.2117614746094,294.1499938964844,284.335693359375,282.50128173828125,284.5188903808594,283.3768005371094,281.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644970996305,1.7126186024896122e-09,0.0009644953534007,-0.0035379866603761,0.0,1.0,0.0,-0.0056618354283273,60.0,2.0252397060394287,-0.0,-6.342494174305102e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2291259765625,0.0,0.0,9.052030509337784e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2162780761719,0.0,0.0,9.5322284323629e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2106628417969,0.0,0.0,7.040474156383425e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.227294921875,0.0,0.0,9.53222406678833e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2518310546875,0.0,0.0,0.0004521674418356,281.2117614746094,294.1499938964844,284.335693359375,282.50128173828125,284.5188903808594,283.3768005371094,281.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644970996305,1.7126186024896122e-09,0.0009644953534007,-0.0035379866603761,0.0,1.0,0.0,-0.0056618354283273,60.0,2.0252397060394287,-0.0,-6.342494174305102e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.22869873046875,0.0,0.0,9.021981531986968e-05,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2160339355469,0.0,0.0,9.500585292698815e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2104797363281,0.0,0.0,7.017103052930906e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2268981933594,0.0,0.0,9.500580927124248e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.25115966796875,0.0,0.0,0.0004506664408836,281.2114562988281,294.1499938964844,284.466552734375,282.6507263183594,284.5172424316406,283.4105224609375,281.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612944559194,1.3382345231960358e-09,0.0009612931171432,-0.0025569403078407,0.0,1.0,0.0,-0.0054762326180934,60.0,2.10276460647583,-0.0,-6.300453492258384e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.22869873046875,0.0,0.0,9.021981531986968e-05,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2160339355469,0.0,0.0,9.500585292698815e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2104797363281,0.0,0.0,7.017103052930906e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2268981933594,0.0,0.0,9.500580927124248e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.25115966796875,0.0,0.0,0.0004506664408836,281.2114562988281,294.1499938964844,284.466552734375,282.6507263183594,284.5172424316406,283.4105224609375,281.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612944559194,1.3382345231960358e-09,0.0009612931171432,-0.0025569403078407,0.0,1.0,0.0,-0.0054762326180934,60.0,2.10276460647583,-0.0,-6.300453492258384e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2283020019531,0.0,0.0,9.016084368340672e-05,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2157897949219,0.0,0.0,9.494375990470871e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2102966308594,0.0,0.0,7.012516289250925e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2265014648437,0.0,0.0,9.494371624896304e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.25048828125,0.0,0.0,0.0004503718810155,281.211181640625,294.1499938964844,284.598876953125,282.8005065917969,284.5180053710937,283.4391784667969,281.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606654639355,1.2647541902666142e-09,0.000960664183367,-0.0023643898312002,0.0,1.0,0.0,-0.0054398020729422,60.0,2.185331583023072,-0.0,-6.292218301950926e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
