time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202440,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2283020019531,0.0,0.0,9.016084368340672e-05,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2157897949219,0.0,0.0,9.494375990470871e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2102966308594,0.0,0.0,7.012516289250925e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2265014648437,0.0,0.0,9.494371624896304e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.25048828125,0.0,0.0,0.0004503718810155,281.211181640625,294.1499938964844,284.598876953125,282.8005065917969,284.5180053710937,283.4391784667969,281.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606654639355,1.2647541902666142e-09,0.000960664183367,-0.0023643898312002,0.0,1.0,0.0,-0.0054398020729422,60.0,2.185331583023072,-0.0,-6.292218301950926e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2281188964844,0.0,0.0,9.016134572448208e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2156677246094,0.0,0.0,9.494428377365692e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.210205078125,0.0,0.0,7.012555579422042e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.226318359375,0.0,0.0,9.494424011791124e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2501525878906,0.0,0.0,0.000450374383945,281.2110290527344,294.1499938964844,284.66558837890625,282.8753662109375,284.5192565917969,283.4543762207031,281.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960670702625,1.2653704750675843e-09,0.0009606694220565,-0.0023660047445446,0.0,1.0,0.0,-0.0054401075467467,60.0,2.228204727172852,-0.0,-6.292287224596296e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2279052734375,0.0,0.0,9.015399700729176e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2155456542969,0.0,0.0,9.493654943071306e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2101135253906,0.0,0.0,7.011983689153567e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.22613525390625,0.0,0.0,9.493650577496736e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.24981689453125,0.0,0.0,0.0004503376840148,281.2109069824219,294.1499938964844,284.732666015625,282.9501342773437,284.52105712890625,283.469970703125,281.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605924133211,1.2562096918244947e-09,0.0009605911327525,-0.0023419994395226,0.0,1.0,0.0,-0.0054355664178729,60.0,2.271552324295044,-0.0,-6.291261200885856e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2275390625,0.0,0.0,9.009165660245344e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2153015136719,0.0,0.0,9.487089846516028e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2099304199219,0.0,0.0,7.007134990999475e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.22576904296875,0.0,0.0,9.48708548094146e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2491760253906,0.0,0.0,0.0004500262730289,281.21063232421875,294.1499938964844,284.8678894042969,283.0990905761719,284.5262145996094,283.4998474121094,281.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599282639101,1.178526609635355e-09,0.0009599270997568,-0.0021384346764534,0.0,1.0,0.0,-0.0053970566950738,60.0,2.358555555343628,-0.0,-6.282562026171945e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2275390625,0.0,0.0,9.009165660245344e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2153015136719,0.0,0.0,9.487089846516028e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2099304199219,0.0,0.0,7.007134990999475e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.22576904296875,0.0,0.0,9.48708548094146e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2491760253906,0.0,0.0,0.0004500262730289,281.21063232421875,294.1499938964844,284.8678894042969,283.0990905761719,284.5262145996094,283.4998474121094,281.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599282639101,1.178526609635355e-09,0.0009599270997568,-0.0021384346764534,0.0,1.0,0.0,-0.0053970566950738,60.0,2.358555555343628,-0.0,-6.282562026171945e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2281494140625,0.0,0.0,9.00478771654889e-05,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.21600341796875,0.0,0.0,9.48247907217592e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2107238769531,0.0,0.0,7.003729842836037e-05,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.22637939453125,0.0,0.0,9.482475434197112e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.24957275390625,0.0,0.0,0.0004498075868468,281.2115173339844,294.1499938964844,285.00457763671875,283.2468566894531,284.5326232910156,283.5240783691406,281.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006895761471241,8.536496509670141e-10,0.0006895753322169,-0.001554682618007,0.0,1.0,0.0,-0.0038910275325179,60.0,2.2036209106445312,-0.0,-6.276454911358087e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2281494140625,0.0,0.0,9.00478771654889e-05,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.21600341796875,0.0,0.0,9.48247907217592e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2107238769531,0.0,0.0,7.003729842836037e-05,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.22637939453125,0.0,0.0,9.482475434197112e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.24957275390625,0.0,0.0,0.0004498075868468,281.2115173339844,294.1499938964844,285.00457763671875,283.2468566894531,284.5326232910156,283.5240783691406,281.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006895761471241,8.536496509670141e-10,0.0006895753322169,-0.001554682618007,0.0,1.0,0.0,-0.0038910275325179,60.0,2.2036209106445312,-0.0,-6.276454911358087e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2354431152344,0.0,0.0,4.16379698435776e-05,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.22320556640625,0.0,0.0,4.3846808694070205e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2181701660156,0.0,0.0,3.2385116355726495e-05,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2335205078125,0.0,0.0,4.384679050417617e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2566833496094,0.0,0.0,0.0002079901896649,281.2170715332031,294.1499938964844,285.1427001953125,283.3929443359375,284.53631591796875,283.5430603027344,281.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244476149324,5.356633470121608e-10,0.0004244470619596,-0.0009838207624852,0.0,1.0,0.0,-0.0023937318474054,60.0,1.5612198114395142,-0.0,-1.341981548108606e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2354431152344,0.0,0.0,4.16379698435776e-05,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.22320556640625,0.0,0.0,4.3846808694070205e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2181701660156,0.0,0.0,3.2385116355726495e-05,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2335205078125,0.0,0.0,4.384679050417617e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2566833496094,0.0,0.0,0.0002079901896649,281.2170715332031,294.1499938964844,285.1427001953125,283.3929443359375,284.53631591796875,283.5430603027344,281.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244476149324,5.356633470121608e-10,0.0004244470619596,-0.0009838207624852,0.0,1.0,0.0,-0.0023937318474054,60.0,1.5612198114395142,-0.0,-1.341981548108606e-08,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2433166503906,0.0,0.0,2.4189079340430908e-05,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2308959960937,0.0,0.0,2.5472276320215315e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2261047363281,0.0,0.0,1.881374373624567e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2411804199219,0.0,0.0,2.5472265406278893e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2644348144531,0.0,0.0,0.0001208294052048,281.2251892089844,294.1499938964844,285.2822570800781,283.5367736816406,284.53643798828125,283.5595703125,281.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002521110582165,3.1672917066849493e-10,0.0002521107380744,-0.0005805756663903,0.0,1.0,0.0,-0.0014209299115464,60.0,0.9778544306755066,-0.0,-4.529038921674555e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2433166503906,0.0,0.0,2.4189079340430908e-05,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2308959960937,0.0,0.0,2.5472276320215315e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2261047363281,0.0,0.0,1.881374373624567e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2411804199219,0.0,0.0,2.5472265406278893e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2644348144531,0.0,0.0,0.0001208294052048,281.2251892089844,294.1499938964844,285.2822570800781,283.5367736816406,284.53643798828125,283.5595703125,281.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002521110582165,3.1672917066849493e-10,0.0002521107380744,-0.0005805756663903,0.0,1.0,0.0,-0.0014209299115464,60.0,0.9778544306755066,-0.0,-4.529038921674555e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2450256347656,0.0,0.0,1.868476101662964e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2325744628906,0.0,0.0,1.967596290342044e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.227783203125,0.0,0.0,1.4532604836858807e-05,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2428283691406,0.0,0.0,1.9675953808473423e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.26611328125,0.0,0.0,9.333420894108713e-05,281.2275085449219,294.1499938964844,285.3525695800781,283.6076965332031,284.53619384765625,283.5653991699219,281.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001990895107155,2.49010423392093e-10,0.000199089263333,-0.0004555634513963,0.0,1.0,0.0,-0.0011214143596589,60.0,0.7788811922073364,-0.0,-2.702355672568046e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2465209960937,0.0,0.0,1.5045290638227016e-05,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2340393066406,0.0,0.0,1.584342317073606e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.22930908203125,0.0,0.0,1.1701902622007763e-05,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.24432373046875,0.0,0.0,1.5843415894778445e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2676086425781,0.0,0.0,7.515431207139045e-05,281.229736328125,294.1499938964844,285.4232482910156,283.6778259277344,284.5359802246094,283.56964111328125,281.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001603100536158,2.005072219368741e-10,0.0001603098644409,-0.0003668271237984,0.0,1.0,0.0,-0.0009029806824401,60.0,0.6298258304595947,-0.0,-1.752138989452589e-09,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2484741210937,0.0,0.0,1.0561087947280612e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2359313964844,0.0,0.0,1.112133941205684e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.23126220703125,0.0,0.0,8.214186891564168e-06,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2461853027344,0.0,0.0,1.1121334864583332e-05,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2695007324219,0.0,0.0,5.275479634292424e-05,281.2326965332031,294.1499938964844,285.565673828125,283.8155517578125,284.5356750488281,283.5753479003906,281.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001125297276303,1.4074627574522935e-10,0.0001125295893871,-0.000257494742982,0.0,1.0,0.0,-0.0006338477251119,60.0,0.43162801861763,-0.0,-8.633456172191242e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2484741210937,0.0,0.0,1.0561087947280612e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2359313964844,0.0,0.0,1.112133941205684e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.23126220703125,0.0,0.0,8.214186891564168e-06,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2461853027344,0.0,0.0,1.1121334864583332e-05,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2695007324219,0.0,0.0,5.275479634292424e-05,281.2326965332031,294.1499938964844,285.565673828125,283.8155517578125,284.5356750488281,283.5753479003906,281.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001125297276303,1.4074627574522935e-10,0.0001125295893871,-0.000257494742982,0.0,1.0,0.0,-0.0006338477251119,60.0,0.43162801861763,-0.0,-8.633456172191242e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2497253417969,0.0,0.0,7.38950484446832e-06,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2371520996094,0.0,0.0,7.781507520121522e-06,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2325134277344,0.0,0.0,5.7473976085020695e-06,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2474060058594,0.0,0.0,7.781504791637417e-06,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.270751953125,0.0,0.0,3.6912089854013175e-05,281.23468017578125,294.1499938964844,285.7095031738281,283.9493408203125,284.5354309082031,283.5791320800781,281.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.873597496654838e-05,9.84787876245896e-11,7.873587310314178e-05,-0.0001801666949177,0.0,1.0,0.0,-0.000443497148808,60.0,0.30009526014328,-0.0,-4.2266670718937855e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2497253417969,0.0,0.0,7.38950484446832e-06,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2371520996094,0.0,0.0,7.781507520121522e-06,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2325134277344,0.0,0.0,5.7473976085020695e-06,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2474060058594,0.0,0.0,7.781504791637417e-06,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.270751953125,0.0,0.0,3.6912089854013175e-05,281.23468017578125,294.1499938964844,285.7095031738281,283.9493408203125,284.5354309082031,283.5791320800781,281.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.873597496654838e-05,9.84787876245896e-11,7.873587310314178e-05,-0.0001801666949177,0.0,1.0,0.0,-0.000443497148808,60.0,0.30009526014328,-0.0,-4.2266670718937855e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.25006103515625,0.0,0.0,4.378820904094027e-06,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.23748779296875,0.0,0.0,4.611111307895044e-06,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2328796386719,0.0,0.0,3.405752295293496e-06,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2477722167969,0.0,0.0,4.6111090341582894e-06,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2710876464844,0.0,0.0,2.1873105652048253e-05,281.2352905273437,294.1499938964844,285.8547668457031,284.0786437988281,284.5353698730469,283.58056640625,281.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.665737287723459e-05,5.835641692097937e-11,4.665731466957368e-05,-0.0001067628254531,0.0,1.0,0.0,-0.0002628075017128,60.0,0.1974128186702728,-0.0,-1.484163347775791e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.25006103515625,0.0,0.0,4.378820904094027e-06,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.23748779296875,0.0,0.0,4.611111307895044e-06,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2328796386719,0.0,0.0,3.405752295293496e-06,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2477722167969,0.0,0.0,4.6111090341582894e-06,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2710876464844,0.0,0.0,2.1873105652048253e-05,281.2352905273437,294.1499938964844,285.8547668457031,284.0786437988281,284.5353698730469,283.58056640625,281.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.665737287723459e-05,5.835641692097937e-11,4.665731466957368e-05,-0.0001067628254531,0.0,1.0,0.0,-0.0002628075017128,60.0,0.1974128186702728,-0.0,-1.484163347775791e-10,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2501525878906,0.0,0.0,2.0220709302520845e-06,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2375793457031,0.0,0.0,2.129339009115938e-06,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.23297119140625,0.0,0.0,1.5727231357232083e-06,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2478332519531,0.0,0.0,2.1293380996212363e-06,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.27117919921875,0.0,0.0,1.010065807349747e-05,281.2354736328125,294.1499938964844,286.00146484375,284.2028503417969,284.53533935546875,283.5809631347656,281.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.15458421735093e-05,2.6948287351613587e-11,2.154581670765765e-05,-4.9301725084660575e-05,0.0,1.0,0.0,-0.0001213614741573,60.0,0.1137705296277999,-0.0,-3.164900980179297e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2501525878906,0.0,0.0,2.0220709302520845e-06,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2375793457031,0.0,0.0,2.129339009115938e-06,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.23297119140625,0.0,0.0,1.5727231357232083e-06,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2478332519531,0.0,0.0,2.1293380996212363e-06,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.27117919921875,0.0,0.0,1.010065807349747e-05,281.2354736328125,294.1499938964844,286.00146484375,284.2028503417969,284.53533935546875,283.5809631347656,281.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.15458421735093e-05,2.6948287351613587e-11,2.154581670765765e-05,-4.9301725084660575e-05,0.0,1.0,0.0,-0.0001213614741573,60.0,0.1137705296277999,-0.0,-3.164900980179297e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.25018310546875,0.0,0.0,1.2534053439594572e-06,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.23760986328125,0.0,0.0,1.3198967963035102e-06,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.23297119140625,0.0,0.0,9.748716820467962e-07,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.24786376953125,0.0,0.0,1.3198962278693216e-06,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2712097167969,0.0,0.0,6.261016551434295e-06,281.2355041503906,294.1499938964844,286.0753479003906,284.2628479003906,284.53533935546875,283.5809936523437,281.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3355654118640814e-05,1.6704424302127485e-11,1.3355637747736182e-05,-3.056060813833028e-05,0.0,1.0,0.0,-7.522849773522466e-05,60.0,0.0809002146124839,-0.0,-1.2160473149280817e-11,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.25018310546875,0.0,0.0,7.091651923474274e-07,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.23760986328125,0.0,0.0,7.46785417504725e-07,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.23297119140625,0.0,0.0,5.51573407392425e-07,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.24786376953125,0.0,0.0,7.467851332876307e-07,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2712097167969,0.0,0.0,3.5424254747340456e-06,281.2355041503906,294.1499938964844,286.1495666503906,284.32135009765625,284.53533935546875,283.5810241699219,281.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.556650416518096e-06,9.451381517699977e-12,7.556640866823727e-06,-1.7291144104092382e-05,0.0,1.0,0.0,-4.25643811468035e-05,60.0,0.0546471029520034,-0.0,-3.892801012095326e-12,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.25,0.0,0.0,1.378480476432742e-07,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2374267578125,0.0,0.0,1.4516069768433226e-07,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2328186035156,0.0,0.0,1.0721523580059512e-07,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2477111816406,0.0,0.0,1.451606408409134e-07,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2710266113281,0.0,0.0,6.88579234520148e-07,281.2352600097656,294.1499938964844,286.299072265625,284.4334716796875,284.53533935546875,283.5809631347656,281.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4689047702631797e-06,1.83719033909624e-12,1.4689028375869384e-06,-3.3611238450248493e-06,0.0,1.0,0.0,-8.27388430479914e-06,60.0,0.0179243963211774,-0.0,-1.4708507578130997e-13,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.25,0.0,0.0,1.378480476432742e-07,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2374267578125,0.0,0.0,1.4516069768433226e-07,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2328186035156,0.0,0.0,1.0721523580059512e-07,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2477111816406,0.0,0.0,1.451606408409134e-07,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2710266113281,0.0,0.0,6.88579234520148e-07,281.2352600097656,294.1499938964844,286.299072265625,284.4334716796875,284.53533935546875,283.5809631347656,281.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4689047702631797e-06,1.83719033909624e-12,1.4689028375869384e-06,-3.3611238450248493e-06,0.0,1.0,0.0,-8.27388430479914e-06,60.0,0.0179243963211774,-0.0,-1.4708507578130997e-13,0.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2499084472656,0.0,0.050000000745058,6.117846673703298e-09,297.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.23736572265625,0.0,0.050000000745058,6.442390176886192e-09,298.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.23272705078125,0.0,0.050000000745058,4.7583292861475e-09,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.24761962890625,0.0,0.050000000745058,6.442387512350933e-09,298.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2709350585937,0.0,0.050000000745058,3.055989949984905e-08,281.235107421875,291.1499938964844,286.45001220703125,284.5386047363281,284.53533935546875,283.5809020996094,281.2232666015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.522102324879597e-08,8.155864763929876e-14,6.522093798366768e-08,-1.4921918989330154e-07,0.0,1.0,0.0,-3.673776518553497e-07,60.0,0.0054128975607454,-0.0,-2.8971073188894755e-16,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2499084472656,0.0,0.050000000745058,6.117846673703298e-09,297.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.23736572265625,0.0,0.050000000745058,6.442390176886192e-09,298.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.23272705078125,0.0,0.050000000745058,4.7583292861475e-09,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.24761962890625,0.0,0.050000000745058,6.442387512350933e-09,298.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2709350585937,0.0,0.050000000745058,3.055989949984905e-08,281.235107421875,291.1499938964844,286.45001220703125,284.5386047363281,284.53533935546875,283.5809020996094,281.2232666015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.522102324879597e-08,8.155864763929876e-14,6.522093798366768e-08,-1.4921918989330154e-07,0.0,1.0,0.0,-3.673776518553497e-07,60.0,0.0054128975607454,-0.0,-2.8971073188894755e-16,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6605529785156,0.6339841485023499,0.050000000745058,0.0408385545015335,297.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.6413269042969,0.6339841485023499,0.050000000745058,0.0430049672722816,298.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6093444824219,0.6339841485023499,0.050000000745058,0.0317633263766765,297.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6244506835937,0.6339841485023499,0.050000000745058,0.0430049635469913,298.1173400878906,297.1499938964844,293.1499938964844,0.0003948839148506,-106.8727569580078,281.6119689941406,0.6339841485023499,0.050000000745058,0.2039970159530639,281.2409973144531,291.1499938964844,286.5262756347656,284.5895690917969,293.5234680175781,295.0803527832031,281.4389953613281,1.0,0.1097098886966705,0.1142534613609314,0.1142534613609314,1.0,1.0,-0.4350837469100952,0.0028925368096679,0.4321912229061126,-0.1296112984418869,0.0,1.0,0.0,10.18704891204834,60.0,1652.94921875,-0.0,12.277650833129885,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.2854919433594,0.6312684416770935,0.050000000745058,0.0452344454824924,297.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3859558105469,0.6312684416770935,0.050000000745058,0.0476340502500534,298.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.211669921875,0.6312684416770935,0.050000000745058,0.035182349383831,297.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2158508300781,0.6312684416770935,0.050000000745058,0.0476340502500534,298.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,281.9078674316406,0.6312684416770935,0.050000000745058,0.2259554266929626,282.2347412109375,291.1499938964844,286.6034240722656,284.6410522460937,294.6632080078125,297.9768981933594,283.126220703125,1.0,0.1210872828960418,0.2285069227218628,0.2285069227218628,1.0,1.0,-0.4819796085357666,0.0288903638720512,0.4530892372131347,-0.1151303946971893,0.0,1.0,0.0,12.510448455810549,60.0,3350.214111328125,-0.0,16.67899513244629,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.5708443522453308,0.050000000745058,0.0456814169883728,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.5708443522453308,0.050000000745058,0.0481047332286834,298.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.5708443522453308,0.050000000745058,0.0355299934744834,297.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.5708443522453308,0.050000000745058,0.0481047332286834,297.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.5708443522453308,0.050000000745058,0.2281881421804428,285.1773986816406,291.1499938964844,286.76031494140625,284.74542236328125,294.68585205078125,298.0751953125,285.7147216796875,1.0,0.1405799090862274,0.4570138454437256,0.4570138454437256,1.0,1.0,-0.4867448508739471,0.1228576600551605,0.3638871908187866,-0.0227304995059967,0.0,1.0,0.0,20.050182342529297,60.0,3265.51416015625,-0.0,23.18378257751465,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.5708443522453308,0.050000000745058,0.0456814169883728,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.5708443522453308,0.050000000745058,0.0481047332286834,298.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.5708443522453308,0.050000000745058,0.0355299934744834,297.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.5708443522453308,0.050000000745058,0.0481047332286834,297.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.5708443522453308,0.050000000745058,0.2281881421804428,285.1773986816406,291.1499938964844,286.76031494140625,284.74542236328125,294.68585205078125,298.0751953125,285.7147216796875,1.0,0.1405799090862274,0.4570138454437256,0.4570138454437256,1.0,1.0,-0.4867448508739471,0.1228576600551605,0.3638871908187866,-0.0227304995059967,0.0,1.0,0.0,20.050182342529297,60.0,3265.51416015625,-0.0,23.18378257751465,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836486816406,0.5491029620170593,0.050000000745058,0.0458188951015472,297.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836486816406,0.5491029620170593,0.050000000745058,0.048249501734972,298.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836181640625,0.5491029620170593,0.050000000745058,0.0356369167566299,297.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836181640625,0.5491029620170593,0.050000000745058,0.048249501734972,297.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835876464844,0.5491029620170593,0.050000000745058,0.2288748621940612,286.1799621582031,291.1499938964844,286.8399353027344,284.7982177734375,294.3349914550781,298.07891845703125,286.6419982910156,1.0,0.1489737033843994,0.571267306804657,0.571267306804657,1.0,1.0,-0.4882095754146576,0.1712985187768936,0.3169110715389251,0.0251419898122549,0.0,1.0,0.0,23.72826766967773,60.0,2926.26416015625,-0.0,26.332439422607425,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560852050781,0.5323708653450012,0.050000000745058,0.0459499768912792,297.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560852050781,0.5323708653450012,0.050000000745058,0.0483875386416912,298.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560852050781,0.5323708653450012,0.050000000745058,0.0357388705015182,297.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560852050781,0.5323708653450012,0.050000000745058,0.0483875386416912,297.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560852050781,0.5323708653450012,0.050000000745058,0.2295296490192413,287.0374755859375,291.1499938964844,286.9203186035156,284.8514404296875,293.7615661621094,298.09674072265625,287.41778564453125,1.0,0.1565296500921249,0.6570138335227966,0.6570138335227966,0.9994593262672424,1.0,-0.4896062910556793,0.1937882453203201,0.295818030834198,0.047195304185152,0.0,1.0,0.0,27.23623847961425,60.0,2476.265625,-0.0,29.360219955444336,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1426696777344,0.5120761394500732,0.050000000745058,0.0461580604314804,297.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1426696777344,0.5120761394500732,0.050000000745058,0.0486066602170467,298.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1426696777344,0.5120761394500732,0.050000000745058,0.0359007120132446,297.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1426696777344,0.5120761394500732,0.050000000745058,0.0486066602170467,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1426696777344,0.5120761394500732,0.050000000745058,0.2305690646171569,288.2039794921875,291.1499938964844,287.06072998046875,284.94403076171875,293.4381408691406,298.1459350585937,288.5043640136719,1.0,0.167764127254486,0.8049585223197937,0.8049585223197937,0.9985265135765076,1.0,-0.4918232560157776,0.2097783982753753,0.2820448577404022,0.0625790506601333,0.0,1.0,0.0,32.80251693725586,60.0,1894.310791015625,-0.0,34.20552444458008,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087463378906,0.5095953345298767,0.050000000745058,0.0461887717247009,297.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087463378906,0.5095953345298767,0.050000000745058,0.0486389994621276,298.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087463378906,0.5095953345298767,0.050000000745058,0.0359246022999286,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087463378906,0.5095953345298767,0.050000000745058,0.0486389994621276,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087463378906,0.5095953345298767,0.050000000745058,0.2307224869728088,288.368408203125,291.1499938964844,287.083251953125,284.9588623046875,293.42388916015625,298.1549377441406,288.66180419921875,1.0,0.1693535596132278,0.8285069465637207,0.8285069465637207,0.9983779788017272,1.0,-0.4921508431434631,0.2110113054513931,0.2811395227909088,0.063727006316185,0.0,1.0,0.0,33.62390899658203,60.0,1824.4014892578125,-0.0,34.92450714111328,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076843261719,0.4954820871353149,0.050000000745058,0.0463927239179611,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076843261719,0.4954820871353149,0.050000000745058,0.0488537736237049,298.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076843261719,0.4954820871353149,0.050000000745058,0.0360832288861274,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076843261719,0.4954820871353149,0.050000000745058,0.0488537736237049,297.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076843261719,0.4954820871353149,0.050000000745058,0.231741264462471,289.4573669433594,291.1499938964844,287.2488098144531,285.0674133300781,293.40057373046875,298.1741943359375,289.70123291015625,1.0,0.1795210987329483,1.0,1.0,0.9972966909408568,1.0,-0.494324117898941,0.2158626466989517,0.2784614861011505,0.0680325552821159,0.0,1.0,0.0,39.07826614379883,60.0,1411.146240234375,-0.0,39.72346115112305,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
