time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204600,298.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076843261719,0.4954820871353149,0.050000000745058,0.0463927239179611,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076843261719,0.4954820871353149,0.050000000745058,0.0488537736237049,298.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076843261719,0.4954820871353149,0.050000000745058,0.0360832288861274,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076843261719,0.4954820871353149,0.050000000745058,0.0488537736237049,297.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076843261719,0.4954820871353149,0.050000000745058,0.231741264462471,289.4573669433594,291.1499938964844,287.2488098144531,285.0674133300781,293.40057373046875,298.1741943359375,289.70123291015625,1.0,0.1795210987329483,1.0,1.0,0.9972966909408568,1.0,-0.494324117898941,0.2158626466989517,0.2784614861011505,0.0680325552821159,0.0,1.0,0.0,39.07826614379883,60.0,1411.146240234375,-0.0,39.72346115112305,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282958984375,0.48770871758461,0.050000000745058,0.0465268157422542,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282958984375,0.48770871758461,0.050000000745058,0.0489949770271778,298.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282958984375,0.48770871758461,0.050000000745058,0.0361875221133232,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282958984375,0.48770871758461,0.050000000745058,0.0489949770271778,297.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282958984375,0.48770871758461,0.050000000745058,0.2324110865592956,290.17071533203125,291.1499938964844,287.3790588378906,285.1523742675781,293.4573059082031,298.1862487792969,290.3786315917969,1.0,0.1858789473772049,1.0,1.0,0.9951698184013368,1.0,-0.4957529902458191,0.2165607511997223,0.2791922390460968,0.0683836415410041,0.0,1.0,0.0,42.66401672363281,60.0,1172.44970703125,-0.0,42.90152740478516,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149719238281,0.4858015775680542,0.050000000745058,0.0465615056455135,297.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149719238281,0.4858015775680542,0.050000000745058,0.0490315072238445,298.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149719238281,0.4858015775680542,0.050000000745058,0.0362145043909549,297.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149719238281,0.4858015775680542,0.050000000745058,0.0490315072238445,297.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149719238281,0.4858015775680542,0.050000000745058,0.2325843572616577,290.3554992675781,290.6499938964844,287.4167175292969,285.1768493652344,293.4761657714844,298.1906433105469,290.5541076660156,1.0,0.1874857693910598,1.0,1.0,0.9945590496063232,1.0,-0.4961226284503937,0.216727003455162,0.2793956398963928,0.0684602856636047,0.0,1.0,0.0,43.59161376953125,48.0,1113.31591796875,-0.0,43.726558685302734,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.4835079610347748,0.050000000745058,0.0466037765145301,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.4835079610347748,0.050000000745058,0.0490760207176208,298.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.4835079610347748,0.050000000745058,0.0362473838031291,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.4835079610347748,0.050000000745058,0.0490760207176208,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.4835079610347748,0.050000000745058,0.2327955216169357,291.0861511230469,290.1499938964844,287.5867004394531,285.28692626953125,293.5627746582031,298.2138061523437,291.24609375,1.0,0.1889382302761078,1.0,1.0,0.9918214082717896,1.0,-0.4965733885765075,0.216957613825798,0.2796157896518707,0.0685856863856315,0.0,1.0,0.0,44.722110748291016,36.0,883.3328247070312,-0.0,44.73367691040039,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.4835079610347748,0.050000000745058,0.0466037765145301,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.4835079610347748,0.050000000745058,0.0490760207176208,298.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.4835079610347748,0.050000000745058,0.0362473838031291,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.4835079610347748,0.050000000745058,0.0490760207176208,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.4835079610347748,0.050000000745058,0.2327955216169357,291.0861511230469,290.1499938964844,287.5867004394531,285.28692626953125,293.5627746582031,298.2138061523437,291.24609375,1.0,0.1889382302761078,1.0,1.0,0.9918214082717896,1.0,-0.4965733885765075,0.216957613825798,0.2796157896518707,0.0685856863856315,0.0,1.0,0.0,44.722110748291016,36.0,883.3328247070312,-0.0,44.73367691040039,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36639404296875,0.4847250878810882,0.050000000745058,0.046581283211708,297.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36639404296875,0.4847250878810882,0.050000000745058,0.0490523353219032,298.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36639404296875,0.4847250878810882,0.050000000745058,0.0362298861145973,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36639404296875,0.4847250878810882,0.050000000745058,0.0490523353219032,297.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36639404296875,0.4847250878810882,0.050000000745058,0.2326831519603729,291.395751953125,290.1499938964844,287.6723937988281,285.3421325683594,293.60711669921875,298.2269287109375,291.5391540527344,1.0,0.1877427995204925,1.0,1.0,0.9904526472091676,1.0,-0.4963338673114776,0.2168753892183303,0.2794584929943084,0.068562738597393,0.0,1.0,0.0,44.12063980102539,36.0,787.63916015625,-0.0,44.1976432800293,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6470031738281,0.487225592136383,0.050000000745058,0.0465355515480041,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6470031738281,0.487225592136383,0.050000000745058,0.049004178494215,298.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6470031738281,0.487225592136383,0.050000000745058,0.0361943170428276,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6470031738281,0.487225592136383,0.050000000745058,0.049004178494215,297.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6470031738281,0.487225592136383,0.050000000745058,0.2324547171592712,291.67333984375,289.6499938964844,287.7585144042969,285.3973999023437,293.6518249511719,298.24072265625,291.80206298828125,1.0,0.1854649037122726,1.0,1.0,0.9885929226875304,1.0,-0.4958466291427612,0.2166946828365326,0.2791519463062286,0.0685012862086296,0.0,1.0,0.0,42.89775848388672,25.0,703.1680908203125,-0.0,43.109336853027344,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4953614175319671,0.050000000745058,0.046394694596529,297.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4953614175319671,0.050000000745058,0.0488558448851108,298.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4953614175319671,0.050000000745058,0.0360847599804401,297.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4953614175319671,0.050000000745058,0.0488558448851108,297.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4953614175319671,0.050000000745058,0.2317510992288589,292.1457824707031,289.1499938964844,287.931884765625,285.50799560546875,293.7421264648437,298.2694396972656,292.25,1.0,0.1784984618425369,1.0,1.0,0.984873592853546,1.0,-0.4943459928035736,0.2161110192537307,0.2782349586486816,0.068283587694168,0.0,1.0,0.0,39.13111114501953,25.0,563.7352905273438,-0.0,39.77019882202149,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4953614175319671,0.050000000745058,0.046394694596529,297.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4953614175319671,0.050000000745058,0.0488558448851108,298.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4953614175319671,0.050000000745058,0.0360847599804401,297.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4953614175319671,0.050000000745058,0.0488558448851108,297.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4953614175319671,0.050000000745058,0.2317510992288589,292.1457824707031,289.1499938964844,287.931884765625,285.50799560546875,293.7421264648437,298.2694396972656,292.25,1.0,0.1784984618425369,1.0,1.0,0.984873592853546,1.0,-0.4943459928035736,0.2161110192537307,0.2782349586486816,0.068283587694168,0.0,1.0,0.0,39.13111114501953,25.0,563.7352905273438,-0.0,39.77019882202149,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4376525878906,0.5012651085853577,0.050000000745058,0.0463028028607368,297.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4376525878906,0.5012651085853577,0.050000000745058,0.0487590841948986,298.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4376525878906,0.5012651085853577,0.050000000745058,0.0360132902860641,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4376525878906,0.5012651085853577,0.050000000745058,0.0487590841948986,297.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4376525878906,0.5012651085853577,0.050000000745058,0.2312920987606048,292.45574951171875,289.1499938964844,288.0702209472656,285.5956115722656,293.8143920898437,298.2926940917969,292.5445556640625,1.0,0.1741367727518081,1.0,1.0,0.9819247126579284,1.0,-0.4933664202690124,0.2157396227121353,0.2776268124580383,0.0681488662958145,0.0,1.0,0.0,36.67388916015625,25.0,476.93701171875,-0.0,37.602420806884766,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5113525390625,0.5026630759239197,0.050000000745058,0.0462824180722236,297.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5113525390625,0.5026630759239197,0.050000000745058,0.0487376153469085,298.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5113525390625,0.5026630759239197,0.050000000745058,0.0359974391758441,297.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5113525390625,0.5026630759239197,0.050000000745058,0.0487376153469085,297.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5113525390625,0.5026630759239197,0.050000000745058,0.2311902642250061,292.5287170410156,288.6499938964844,288.10650634765625,285.61846923828125,293.8333435058594,298.2987670898437,292.6139831542969,1.0,0.1731210052967071,1.0,1.0,0.9811542630195618,1.0,-0.4931492805480957,0.2156591564416885,0.2774901390075683,0.0681211575865745,0.0,1.0,0.0,36.12880325317383,25.0,457.2789916992188,-0.0,37.1226806640625,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.842529296875,0.8194302320480347,0.1858029961585998,0.1601300686597824,297.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7939453125,0.5284612774848938,0.050000000745058,0.048424057662487,298.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7939453125,0.5284612774848938,0.16486756503582,0.0357658453285694,297.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7939453125,0.5284612774848938,0.050000000745058,0.048424057662487,297.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7939453125,0.5284612774848938,0.050000000745058,0.229702889919281,292.823974609375,288.6499938964844,288.24285888671875,285.7040710449219,293.913818359375,298.2877502441406,292.9101257324219,1.0,0.1718497276306152,1.0,1.0,0.9782219529151917,1.0,-0.6269381642341614,0.2722404897212982,0.3546976745128631,0.0953461527824401,0.0,1.0,0.0,29.26231575012207,25.0,451.79827880859375,-0.0,45.20437240600586,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9383850097656,0.8470065593719482,0.1868075430393219,0.1661223173141479,297.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8885498046875,0.5430120825767517,0.050000000745058,0.0482958331704139,298.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9139404296875,0.7182368040084839,0.1674086600542068,0.0776576697826385,297.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8885498046875,0.5430120825767517,0.050000000745058,0.0482958331704139,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8885498046875,0.5430120825767517,0.050000000745058,0.2290946394205093,292.9217834472656,288.1499938964844,288.2821044921875,285.72857666015625,293.9252014160156,298.2635498046875,293.0,1.0,0.1721958070993423,1.0,1.0,0.9773798584938048,1.0,-0.6833351850509644,0.2960558533668518,0.3872793316841125,0.1078679263591766,0.0,1.0,0.0,26.51304817199707,43.0,450.4322204589844,-0.0,48.94187927246094,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2943420410156,0.8594881296157837,0.1959400177001953,0.1744034141302108,297.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25909423828125,0.5422379970550537,0.050000000745058,0.0483016297221183,298.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2928161621094,0.8274654150009155,0.1730304956436157,0.1203772500157356,297.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.25909423828125,0.5422379970550537,0.050000000745058,0.0483016297221183,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25909423828125,0.5422379970550537,0.050000000745058,0.229122132062912,293.285400390625,287.6499938964844,288.4584655761719,285.8381042480469,293.9753723144531,298.1868591308594,293.3296203613281,1.0,0.1803877204656601,1.0,1.0,0.973605453968048,1.0,-0.7446458339691162,0.3217600882053375,0.4228857755661011,0.1228991970419883,0.0,1.0,0.0,27.252355575561523,31.0,376.458740234375,-0.0,57.96324157714844,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2943420410156,0.8594881296157837,0.1959400177001953,0.1744034141302108,297.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25909423828125,0.5422379970550537,0.050000000745058,0.0483016297221183,298.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2928161621094,0.8274654150009155,0.1730304956436157,0.1203772500157356,297.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.25909423828125,0.5422379970550537,0.050000000745058,0.0483016297221183,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25909423828125,0.5422379970550537,0.050000000745058,0.229122132062912,293.285400390625,287.6499938964844,288.4584655761719,285.8381042480469,293.9753723144531,298.1868591308594,293.3296203613281,1.0,0.1803877204656601,1.0,1.0,0.973605453968048,1.0,-0.7446458339691162,0.3217600882053375,0.4228857755661011,0.1228991970419883,0.0,1.0,0.0,27.252355575561523,31.0,376.458740234375,-0.0,57.96324157714844,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4159240722656,0.8650465607643127,0.2021404653787613,0.1796105206012725,297.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3873291015625,0.5400933623313904,0.050000000745058,0.0483191162347793,298.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4146423339844,0.8303710222244263,0.1770215779542923,0.1229598075151443,297.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3873291015625,0.5400933623313904,0.050000000745058,0.0483191162347793,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3873291015625,0.5400933623313904,0.050000000745058,0.2292050719261169,293.4085388183594,287.6499938964844,288.5468444824219,285.8925476074219,293.9968566894531,298.1554260253906,293.4447326660156,1.0,0.1818030774593353,1.0,1.0,0.9717182517051696,1.0,-0.7541301846504211,0.32582488656044,0.4283052980899811,0.1252043396234512,0.0,1.0,0.0,27.787824630737305,31.0,325.0359802246094,-0.0,59.99692535400391,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5196228027344,0.8802360892295837,0.2088175565004348,0.1853557676076889,297.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4947814941406,0.5444616079330444,0.050000000745058,0.0482838414609432,298.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5184936523437,0.8418956995010376,0.181594893336296,0.1259271651506424,297.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4947814941406,0.5444616079330444,0.050000000745058,0.0482838414609432,297.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4948425292969,0.5499590039253235,0.1510449200868606,0.2346443086862564,293.5132141113281,287.1499938964844,288.6352844238281,285.9467468261719,294.01416015625,298.1390991210937,293.5440979003906,1.0,0.1820731461048126,1.0,1.0,0.92911696434021,1.0,-0.7708842158317566,0.3345747292041778,0.4363095164299011,0.1293922513723373,0.0,1.0,0.0,27.04218101501465,49.0,281.5269470214844,-0.0,61.48130416870117,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7261962890625,0.902315318584442,0.2300895154476165,0.1079358756542205,297.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7076416015625,0.6765488982200623,0.050000000745058,0.0476779788732528,298.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7261962890625,0.902315318584442,0.1955875009298324,0.0839501246809959,297.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7076416015625,0.6765488982200623,0.050000000745058,0.0476779788732528,297.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7281799316406,0.9531699419021606,0.1569062173366546,0.6234593391418457,293.72979736328125,286.6499938964844,288.81231689453125,286.0543212890625,294.056884765625,298.1739196777344,293.7513732910156,1.0,0.2010092884302139,1.0,1.0,0.8439144492149353,1.0,-1.0946518182754517,0.4814359247684479,0.6132158637046814,0.2168806046247482,0.0,1.0,0.0,15.457393646240234,69.0,245.4810028076172,-0.0,103.0560302734375,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7261962890625,0.902315318584442,0.2300895154476165,0.1079358756542205,297.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7076416015625,0.6765488982200623,0.050000000745058,0.0476779788732528,298.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7261962890625,0.902315318584442,0.1955875009298324,0.0839501246809959,297.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7076416015625,0.6765488982200623,0.050000000745058,0.0476779788732528,297.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7281799316406,0.9531699419021606,0.1569062173366546,0.6234593391418457,293.72979736328125,286.6499938964844,288.81231689453125,286.0543212890625,294.056884765625,298.1739196777344,293.7513732910156,1.0,0.2010092884302139,1.0,1.0,0.8439144492149353,1.0,-1.0946518182754517,0.4814359247684479,0.6132158637046814,0.2168806046247482,0.0,1.0,0.0,15.457393646240234,69.0,245.4810028076172,-0.0,103.0560302734375,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.86083984375,0.9086291790008544,0.2442885488271713,0.112633503973484,297.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8619079589844,0.9544007778167723,0.1457003206014633,0.134961798787117,298.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.86083984375,0.9086291790008544,0.2055914103984832,0.0876038372516632,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.845458984375,0.6711531281471252,0.1395515501499176,0.0476890765130519,297.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8617858886719,0.9461361765861512,0.1615722626447677,0.6252454519271851,293.8638000488281,286.6499938964844,288.9526062011719,286.1387023925781,294.085693359375,298.2640380859375,293.8780822753906,1.0,0.2201249301433563,1.0,1.0,0.7763618230819702,1.0,-1.209818720817566,0.5430970788002014,0.6667216420173645,0.2558153569698334,0.0,1.0,0.0,17.339218139648438,69.0,204.79833984375,-0.0,136.17759704589844,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.88677978515625,0.9100913405418396,0.2477295696735382,0.1137100532650947,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8877868652344,0.9588513374328612,0.1461884379386901,0.1374411284923553,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.88677978515625,0.9100913405418396,0.2080496996641159,0.0884411558508873,297.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8795166015625,0.8233714699745178,0.1408634781837463,0.0884545296430587,297.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8874206542969,0.9352192878723145,0.1629046350717544,0.6096353530883789,293.88922119140625,286.1499938964844,288.9892272949219,286.1605834960937,294.071533203125,298.2616577148437,293.90008544921875,1.0,0.2259736359119415,1.0,1.0,0.7587119340896606,1.0,-1.245280385017395,0.5630289316177368,0.682251513004303,0.2687442600727081,0.0,1.0,0.0,17.9291934967041,89.0,182.97140502929688,-0.0,147.57321166992188,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7203063964844,0.92110276222229,0.263345718383789,0.1218844726681709,297.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7166442871094,0.9547891616821288,0.1496252566576004,0.1410429924726486,298.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7203063964844,0.92110276222229,0.2191354036331176,0.0947990342974662,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7181396484375,0.9398412108421326,0.1431529968976974,0.1351898908615112,297.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7149353027344,0.9735898375511168,0.1691470593214035,0.708710789680481,293.7051696777344,286.1462097167969,289.16583251953125,286.2652893066406,292.8369445800781,298.2061462402344,293.6376647949219,1.0,0.2588751912117004,1.0,1.0,0.4713583588600158,1.0,-1.4420503377914429,0.871266782283783,0.5707835555076599,0.53701251745224,0.0,1.0,0.0,21.67574691772461,109.0,-431.7103271484375,-0.0,223.53103637695312,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7203063964844,0.92110276222229,0.263345718383789,0.1218844726681709,297.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7166442871094,0.9547891616821288,0.1496252566576004,0.1410429924726486,298.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7203063964844,0.92110276222229,0.2191354036331176,0.0947990342974662,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7181396484375,0.9398412108421326,0.1431529968976974,0.1351898908615112,297.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7149353027344,0.9735898375511168,0.1691470593214035,0.708710789680481,293.7051696777344,286.1462097167969,289.16583251953125,286.2652893066406,292.8369445800781,298.2061462402344,293.6376647949219,1.0,0.2588751912117004,1.0,1.0,0.4713583588600158,1.0,-1.4420503377914429,0.871266782283783,0.5707835555076599,0.53701251745224,0.0,1.0,0.0,21.67574691772461,109.0,-431.7103271484375,-0.0,223.53103637695312,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2160949707031,0.968574047088623,0.2723952829837799,0.1676304787397384,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.23394775390625,0.8982526063919067,0.151766687631607,0.1438525319099426,298.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2160949707031,0.968574047088623,0.2248440980911255,0.1303792595863342,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2393493652344,0.8830078840255737,0.1441008597612381,0.1368466019630432,297.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2200622558594,0.9402923583984376,0.1714378595352172,0.7708888053894043,292.19366455078125,286.1039733886719,289.341796875,286.3681945800781,290.29736328125,298.1297912597656,292.05035400390625,1.0,0.2979931831359863,1.0,1.0,0.1840047985315323,1.0,-1.658614158630371,1.4889203310012815,0.169693723320961,1.1082926988601685,0.0,1.0,0.0,29.12542724609375,129.0,-1823.34765625,-0.0,334.1184997558594,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2160949707031,0.968574047088623,0.2723952829837799,0.1676304787397384,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.23394775390625,0.8982526063919067,0.151766687631607,0.1438525319099426,298.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2160949707031,0.968574047088623,0.2248440980911255,0.1303792595863342,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2393493652344,0.8830078840255737,0.1441008597612381,0.1368466019630432,297.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2200622558594,0.9402923583984376,0.1714378595352172,0.7708888053894043,292.19366455078125,286.1039733886719,289.341796875,286.3681945800781,290.29736328125,298.1297912597656,292.05035400390625,1.0,0.2979931831359863,1.0,1.0,0.1840047985315323,1.0,-1.658614158630371,1.4889203310012815,0.169693723320961,1.1082926988601685,0.0,1.0,0.0,29.12542724609375,129.0,-1823.34765625,-0.0,334.1184997558594,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27667236328125,0.9977933764457704,0.2702848017215729,0.2361245155334472,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.318603515625,0.8309624195098877,0.151250347495079,0.1441534757614135,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854919433594,0.950761377811432,0.2227288484573364,0.1568823009729385,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.8173688650131226,0.1432063728570938,0.1367294043302536,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8637303709983826,0.1707063913345337,0.7715606689453125,291.27685546875,286.0829162597656,289.429443359375,286.4189147949219,289.42926025390625,298.0563049316406,291.1462707519531,1.0,0.3181583285331726,1.0,1.0,0.0403280109167099,1.0,-1.736513614654541,1.7359881401062012,0.000525520008523,1.3387784957885742,0.0,1.0,0.0,37.25294494628906,129.0,-2122.4189453125,-0.0,408.4054565429688,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,298.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8808014988899231,0.2657327353954315,0.2418343722820282,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7083740234375,0.7310798764228821,0.1494841873645782,0.1439785957336425,297.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.8285062313079834,0.2199573218822479,0.1557923406362533,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71063232421875,0.7186367511749268,0.1411599963903427,0.1362465471029281,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7091369628906,0.7591965794563293,0.1687310487031936,0.7694631218910217,290.69384765625,286.0619506835937,289.5168762207031,286.4690856933594,289.5344543457031,297.9677124023437,290.6370544433594,1.0,0.3355936408042907,1.0,1.0,0.0322624072432518,1.0,-1.7383556365966797,1.7382597923278809,9.581833000993356e-05,1.183902382850647,0.0,1.0,0.0,53.11612701416016,117.0,-1670.9215087890625,-0.0,456.4722900390625,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2471618652344,0.8161978721618652,0.2629122138023376,0.2384262382984161,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2539978027344,0.6747646331787109,0.1470017731189727,0.1420537680387497,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.7664574384689331,0.2174865007400512,0.1539678424596786,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2549743652344,0.6609424352645874,0.138235941529274,0.1338713467121124,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2522277832031,0.7034403085708618,0.1654993146657943,0.7575827836990356,290.2474975585937,286.02020263671875,289.6907958984375,286.5677490234375,289.6852111816406,297.82586669921875,290.22833251953125,1.0,0.3541839122772217,1.0,1.0,0.0161312036216259,1.0,-1.7114311456680298,1.7114136219024658,1.7510099496576004e-05,1.320831060409546,0.0,1.0,0.0,77.1801986694336,105.0,-843.9102783203125,-0.0,510.75384521484375,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2471618652344,0.8161978721618652,0.2629122138023376,0.2384262382984161,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2539978027344,0.6747646331787109,0.1470017731189727,0.1420537680387497,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.7664574384689331,0.2174865007400512,0.1539678424596786,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2549743652344,0.6609424352645874,0.138235941529274,0.1338713467121124,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2522277832031,0.7034403085708618,0.1654993146657943,0.7575827836990356,290.2474975585937,286.02020263671875,289.6907958984375,286.5677490234375,289.6852111816406,297.82586669921875,290.22833251953125,1.0,0.3541839122772217,1.0,1.0,0.0161312036216259,1.0,-1.7114311456680298,1.7114136219024658,1.7510099496576004e-05,1.320831060409546,0.0,1.0,0.0,77.1801986694336,105.0,-843.9102783203125,-0.0,510.75384521484375,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1025390625,0.7967773079872131,0.2642987072467804,0.2392489165067672,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1056213378906,0.6553843021392822,0.145550936460495,0.1408292353153228,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033630371094,0.7473591566085815,0.2171381264925003,0.1536720097064972,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1060791015625,0.6420609951019287,0.1364500671625137,0.1323313415050506,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1048278808594,0.6821954846382141,0.1635587513446808,0.7494447827339172,290.1027526855469,285.9878234863281,289.82568359375,286.64312744140625,289.8200378417969,297.7770080566406,290.0945739746094,1.0,0.3610597848892212,1.0,1.0,0.0035284215118736,1.0,-1.698967456817627,1.6989635229110718,3.881618795276154e-06,1.31095290184021,0.0,1.0,0.0,86.23836517333984,105.0,-449.6900024414063,-0.0,529.1080932617188,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0816650390625,0.7944100499153137,0.2650355696678161,0.2398177236318588,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0839233398437,0.6525468826293945,0.1452798247337341,0.1405673921108245,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0822448730469,0.7448319792747498,0.2172599732875824,0.1537262201309204,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0842590332031,0.6392462849617004,0.1360833048820495,0.1319799125194549,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0833435058594,0.6789383888244629,0.1631690859794616,0.7476295232772827,290.0818176269531,285.97882080078125,289.86328125,286.6639404296875,289.8576354980469,297.7677917480469,290.07598876953125,1.0,0.3620916604995727,1.0,1.0,0.0,1.0,-1.696798324584961,1.6967958211898804,2.522311888242257e-06,1.3092262744903564,0.0,1.0,0.0,87.67859649658203,93.0,-367.9356689453125,-0.0,531.8790283203125,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0545959472656,0.7926768064498901,0.2680602371692657,0.2422481328248977,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05474853515625,0.6480885744094849,0.1447683274745941,0.13997782766819,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0546264648437,0.7417082190513611,0.2181333750486374,0.1542007178068161,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0547790527344,0.6345762610435486,0.1352616846561432,0.1310997158288955,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0546875,0.6735911965370178,0.1623300015926361,0.7432327270507812,290.0545959472656,285.9501647949219,289.9826965332031,286.7295227050781,289.9770812988281,297.7466125488281,290.05474853515625,1.0,0.3635267913341522,1.0,1.0,0.0,1.0,-1.6932377815246582,1.6932355165481567,2.332809799554525e-06,1.306365966796875,0.0,1.0,0.0,89.87763214111328,93.0,-163.9207000732422,-0.0,535.9351806640625,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0591125488281,0.7942776083946228,0.2696453928947449,0.2435458600521087,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0585327148437,0.6479998230934143,0.1447129249572754,0.1398448795080185,297.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0589294433594,0.7423400282859802,0.2187220901250839,0.1545375138521194,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0584716796875,0.6342853903770447,0.135070189833641,0.1308389753103256,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05865478515625,0.6733309626579285,0.162157192826271,0.7420220375061035,290.0590515136719,285.9378356933594,290.0340576171875,286.7574462890625,290.0284423828125,297.7406921386719,290.0611267089844,1.0,0.3633736968040466,1.0,1.0,0.0,1.0,-1.693272352218628,1.6932700872421265,2.3328295810642885e-06,1.3063725233078003,0.0,1.0,0.0,89.80262756347656,81.0,-98.80744934082033,-0.0,535.7417602539062,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
