time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206580,297.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.09490966796875,0.8018791079521179,0.2737062275409698,0.2468904107809066,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09307861328125,0.6509554982185364,0.1449047029018402,0.1397919058799743,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943908691406,0.7471747994422913,0.2204297333955764,0.1555352210998535,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928039550781,0.636586606502533,0.1349497139453888,0.1304924339056015,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934753417969,0.6762664914131165,0.1621307283639907,0.7406784296035767,290.0947265625,285.9100036621094,290.1499938964844,286.81988525390625,290.1444396972656,297.7305603027344,290.10015869140625,1.0,0.3617712259292602,1.0,1.0,0.0,1.0,-1.6963896751403809,1.6963872909545898,2.341031859032228e-06,1.3087880611419678,0.0,1.0,0.0,87.91011047363281,81.0,12.931175231933594,-0.0,532.2880249023438,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.8069923520088196,0.2757526636123657,0.2485814541578292,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.6536571383476257,0.1451260447502136,0.1398752182722091,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12017822265625,0.7508436441421509,0.2213627249002456,0.1560874730348587,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181945800781,0.6388933062553406,0.1350264698266983,0.1304396986961364,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1190490722656,0.6790983080863953,0.1622767597436905,0.740676760673523,290.1205749511719,285.8973083496094,290.202880859375,286.8480834960937,290.1973571777344,297.7236633300781,290.1271667480469,1.0,0.3605602979660034,1.0,1.0,0.0,1.0,-1.6991161108016968,1.699113845825195,2.348244152017287e-06,1.310920000076294,0.0,1.0,0.0,86.37555694580078,69.0,50.80922317504883,-0.0,529.6040649414062,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1710205078125,0.8165746927261353,0.2792006731033325,0.2514343559741974,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.6595908999443054,0.1456262022256851,0.140130802989006,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.17022705078125,0.7584516406059265,0.2230053842067718,0.1570668667554855,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676940917969,0.6440738439559937,0.1352950185537338,0.1304774582386016,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16876220703125,0.6853593587875366,0.1626868546009063,0.7414007186889648,290.1706848144531,285.87725830078125,290.2864685058594,286.8922119140625,290.281005859375,297.7153625488281,290.1786804199219,1.0,0.3581714034080505,1.0,1.0,0.0,1.0,-1.7049368619918823,1.7049345970153809,2.363701014473918e-06,1.315482497215271,0.0,1.0,0.0,83.26763153076172,69.0,98.2532730102539,-0.0,524.3286743164062,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.22979736328125,0.8278721570968628,0.2828557193279266,0.2544635832309723,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2265014648437,0.6675676107406616,0.1462867558002472,0.1405226737260818,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2288818359375,0.7682892084121704,0.2248162627220153,0.1581546515226364,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2259826660156,0.6511626243591309,0.1357218772172927,0.130649521946907,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2272033691406,0.6937173008918762,0.1632854044437408,0.7429177761077881,290.2294006347656,285.8573303222656,290.36944580078125,286.9355773925781,290.3640441894531,297.709716796875,290.2384338378906,1.0,0.3553273379802704,1.0,1.0,0.0,1.0,-1.7123769521713257,1.712374567985535,2.3835602860344807e-06,1.321323275566101,0.0,1.0,0.0,79.49362182617188,57.0,133.36734008789062,-0.0,518.10302734375,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646545410156,0.8575723171234131,0.2906676232814789,0.260952740907669,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3608093261719,0.6901239156723022,0.1479998677968979,0.1416484415531158,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.36358642578125,0.7952199578285217,0.2288357615470886,0.1605906188488006,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3601989746094,0.6718412041664124,0.1369614005088806,0.1313299238681793,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.36163330078125,0.7163494825363159,0.1649301946163177,0.7478708624839783,290.3641662597656,285.8179626464844,290.53350830078125,287.0197448730469,290.5282592773437,297.7044982910156,290.3744201660156,1.0,0.3486735820770263,1.0,1.0,0.0,1.0,-1.731205701828003,1.731203317642212,2.434293037367752e-06,1.3361177444458008,0.0,1.0,0.0,70.50294494628906,45.0,177.94927978515625,-0.0,503.716552734375,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646545410156,0.8575723171234131,0.2906676232814789,0.260952740907669,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3608093261719,0.6901239156723022,0.1479998677968979,0.1416484415531158,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.36358642578125,0.7952199578285217,0.2288357615470886,0.1605906188488006,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3601989746094,0.6718412041664124,0.1369614005088806,0.1313299238681793,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.36163330078125,0.7163494825363159,0.1649301946163177,0.7478708624839783,290.3641662597656,285.8179626464844,290.53350830078125,287.0197448730469,290.5282592773437,297.7044982910156,290.3744201660156,1.0,0.3486735820770263,1.0,1.0,0.0,1.0,-1.731205701828003,1.731203317642212,2.434293037367752e-06,1.3361177444458008,0.0,1.0,0.0,70.50294494628906,45.0,177.94927978515625,-0.0,503.716552734375,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5129089355469,0.9013429284095764,0.2990001440048218,0.2678929567337036,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087890625,0.7218668460845947,0.1501142233610153,0.1431326866149902,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.51171875,0.8315789103507996,0.2332479953765869,0.1632875353097915,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5080871582031,0.7032437324523926,0.1385941058397293,0.1323612332344055,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5096130371094,0.7459964156150818,0.1670184880495071,0.7547531723976135,290.5122985839844,285.7792358398437,290.6947937011719,287.1003723144531,290.689697265625,297.7049865722656,290.5230712890625,1.0,0.3412013053894043,1.0,1.0,0.0,1.0,-1.7540587186813354,1.7540562152862549,2.496752586012008e-06,1.3540767431259155,0.0,1.0,0.0,60.23580551147461,33.0,201.0022735595703,-0.0,487.6885070800781,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5129089355469,0.9013429284095764,0.2990001440048218,0.2678929567337036,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087890625,0.7218668460845947,0.1501142233610153,0.1431326866149902,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.51171875,0.8315789103507996,0.2332479953765869,0.1632875353097915,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5080871582031,0.7032437324523926,0.1385941058397293,0.1323612332344055,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5096130371094,0.7459964156150818,0.1670184880495071,0.7547531723976135,290.5122985839844,285.7792358398437,290.6947937011719,287.1003723144531,290.689697265625,297.7049865722656,290.5230712890625,1.0,0.3412013053894043,1.0,1.0,0.0,1.0,-1.7540587186813354,1.7540562152862549,2.496752586012008e-06,1.3540767431259155,0.0,1.0,0.0,60.23580551147461,33.0,201.0022735595703,-0.0,487.6885070800781,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6672058105469,0.9708267450332642,0.3077298998832702,0.2751795053482055,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629638671875,0.7659857273101807,0.1525212675333023,0.1448829025030136,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6659851074219,0.885610818862915,0.2379356920719146,0.1661692559719085,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622314453125,0.7461364269256592,0.1405117362737655,0.1336512267589569,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6637878417969,0.7936948537826538,0.1694175750017166,0.7630010843276978,290.6665344238281,285.74127197265625,290.85302734375,287.1772766113281,290.8480834960937,297.7091979980469,290.6773986816406,1.0,0.3332835435867309,1.0,1.0,0.0,1.0,-1.7798200845718384,1.7798174619674685,2.568306626926642e-06,1.374313235282898,0.0,1.0,0.0,49.18050765991211,25.0,211.83084106445312,-0.0,470.6089782714844,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6672058105469,0.9708267450332642,0.3077298998832702,0.2751795053482055,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629638671875,0.7659857273101807,0.1525212675333023,0.1448829025030136,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6659851074219,0.885610818862915,0.2379356920719146,0.1661692559719085,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622314453125,0.7461364269256592,0.1405117362737655,0.1336512267589569,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6637878417969,0.7936948537826538,0.1694175750017166,0.7630010843276978,290.6665344238281,285.74127197265625,290.85302734375,287.1772766113281,290.8480834960937,297.7091979980469,290.6773986816406,1.0,0.3332835435867309,1.0,1.0,0.0,1.0,-1.7798200845718384,1.7798174619674685,2.568306626926642e-06,1.374313235282898,0.0,1.0,0.0,49.18050765991211,25.0,211.83084106445312,-0.0,470.6089782714844,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8229064941406,0.9990000128746032,0.3179697692394256,0.2596945762634277,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8190612792969,0.8137666583061218,0.1550963670015335,0.14698326587677,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.822021484375,0.9472401738166808,0.2427745163440704,0.1692966818809509,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8183288574219,0.7912535071372986,0.1425903290510177,0.1352844387292862,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8198547363281,0.8404740691184998,0.1720016598701477,0.7729653120040894,290.822509765625,285.7041015625,291.0079345703125,287.250244140625,291.00311279296875,297.721923828125,290.8330383300781,1.0,0.3255362212657928,1.0,1.0,0.0,1.0,-1.7814950942993164,1.7814925909042358,2.5734721020853613e-06,1.3759889602661133,0.0,1.0,0.0,41.459716796875,25.0,214.94509887695312,-0.0,448.2257995605469,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8229064941406,0.9990000128746032,0.3179697692394256,0.2596945762634277,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8190612792969,0.8137666583061218,0.1550963670015335,0.14698326587677,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.822021484375,0.9472401738166808,0.2427745163440704,0.1692966818809509,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8183288574219,0.7912535071372986,0.1425903290510177,0.1352844387292862,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8198547363281,0.8404740691184998,0.1720016598701477,0.7729653120040894,290.822509765625,285.7041015625,291.0079345703125,287.250244140625,291.00311279296875,297.721923828125,290.8330383300781,1.0,0.3255362212657928,1.0,1.0,0.0,1.0,-1.7814950942993164,1.7814925909042358,2.5734721020853613e-06,1.3759889602661133,0.0,1.0,0.0,41.459716796875,25.0,214.94509887695312,-0.0,448.2257995605469,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89892578125,0.9989494681358336,0.3249646127223968,0.2445304095745086,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954772949219,0.830219566822052,0.1564289629459381,0.1481390744447708,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8984069824219,0.9693517684936525,0.2452357113361358,0.1709356606006622,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.8084290623664856,0.1436716765165329,0.136204183101654,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8962707519531,0.8577319979667664,0.1733759194612503,0.7785577774047852,290.8988037109375,285.6858215332031,291.08404541015625,287.2851867675781,291.07928466796875,297.740966796875,290.9093017578125,1.0,0.3223787546157837,1.0,1.0,0.0,1.0,-1.7744227647781372,1.774420142173767,2.553595095378114e-06,1.370366454124451,0.0,1.0,0.0,39.17823028564453,25.0,214.03224182128903,-0.0,437.0153198242188,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.9966300129890442,0.3326966464519501,0.2298607230186462,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.8461145758628845,0.1578012406826019,0.1493476927280426,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9742736816406,0.987596333026886,0.2477338910102844,0.1726117432117462,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706420898437,0.8238778710365295,0.144789233803749,0.1371739953756332,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8750343918800354,0.1748276352882385,0.7845622897148132,290.9745788574219,285.66778564453125,291.15924072265625,287.3190612792969,291.1545104980469,297.76470947265625,290.98504638671875,1.0,0.3196510076522827,1.0,1.0,0.0,1.0,-1.768643498420715,1.7686409950256348,2.537471118557733e-06,1.3658102750778198,0.0,1.0,0.0,37.27477264404297,43.0,212.8222045898437,-0.0,427.7929992675781,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.995244026184082,0.3479304611682892,0.2237840294837951,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.8567841053009033,0.1606899201869964,0.1520029455423355,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.9979556202888488,0.2528647780418396,0.1760020703077316,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.8333634734153748,0.1471553891897201,0.1393406391143798,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.8864949345588684,0.1779395192861557,0.7980701923370361,291.124755859375,285.63238525390625,291.3066711425781,287.3835754394531,291.3021240234375,297.8102722167969,291.1352233886719,1.0,0.3227218091487884,1.0,1.0,0.0,1.0,-1.7874722480773926,1.7874696254730225,2.589717269074754e-06,1.3802639245986938,0.0,1.0,0.0,37.02314376831055,61.0,210.36111450195312,-0.0,438.4058532714844,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.995244026184082,0.3479304611682892,0.2237840294837951,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.8567841053009033,0.1606899201869964,0.1520029455423355,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.9979556202888488,0.2528647780418396,0.1760020703077316,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.8333634734153748,0.1471553891897201,0.1393406391143798,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.8864949345588684,0.1779395192861557,0.7980701923370361,291.124755859375,285.63238525390625,291.3066711425781,287.3835754394531,291.3021240234375,297.8102722167969,291.1352233886719,1.0,0.3227218091487884,1.0,1.0,0.0,1.0,-1.7874722480773926,1.7874696254730225,2.589717269074754e-06,1.3802639245986938,0.0,1.0,0.0,37.02314376831055,61.0,210.36111450195312,-0.0,438.4058532714844,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.9973531365394592,0.3568673729896545,0.23357754945755,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250671386719,0.8508989810943604,0.1627756357192993,0.1539921909570694,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2278747558594,0.9932242631912231,0.2564800679683685,0.1786690056324005,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.224365234375,0.8275550007820129,0.1488702744245529,0.1409826278686523,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.225830078125,0.8799771666526794,0.1801653206348419,0.8081811666488647,291.2281494140625,285.6085510253906,291.4060363769531,287.4254455566406,291.4016418457031,297.82867431640625,291.2384338378906,1.0,0.329190582036972,1.0,1.0,0.0,1.0,-1.8188464641571045,1.8188437223434448,2.678745431694552e-06,1.4047565460205078,0.0,1.0,0.0,38.83251190185547,61.0,208.8549041748047,-0.0,463.4808044433594,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207600,297.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.9985311627388,0.3603588044643402,0.2411053925752639,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.845248818397522,0.1637313067913055,0.1549223512411117,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740783691406,0.987897515296936,0.2581172287464142,0.1798305213451385,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8220803737640381,0.1496578902006149,0.1417547911405563,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.873717725276947,0.1811653673648834,0.8128339052200317,291.2743835449219,285.5979919433594,291.45001220703125,287.44354248046875,291.4456787109375,297.8326416015625,291.2845764160156,1.0,0.3331319391727447,1.0,1.0,0.0,1.0,-1.8369065523147583,1.8369038105010984,2.7308310563967098e-06,1.418872952461243,0.0,1.0,0.0,40.16238021850586,79.0,208.0785522460937,-0.0,479.1712646484375,1.0,278.4951477050781,280.1015930175781,289.0235595703125,290.346435546875,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767318008605084e-21,-4.3836594081993256e-21,-4.383659004302542e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207660,297.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30572509765625,0.9990000128746032,0.3549618721008301,0.2770379185676574,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50506591796875,0.8119229674339294,0.1609429866075515,0.1556444615125656,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.346435546875,0.9472241997718812,0.2530768513679504,0.1805275082588195,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7873435020446777,0.1468251794576645,0.142196848988533,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624938964844,0.8376446962356567,0.177736759185791,0.815487802028656,285.3252258300781,285.56890869140625,291.5712280273437,287.4920959472656,291.5671081542969,297.71710205078125,284.8445739746094,1.0,0.346323013305664,1.0,1.0,0.0,1.0,-1.885504961013794,1.8855020999908447,2.8745050713041564e-06,1.4572709798812866,0.9391810297966005,1.0,0.0,46.62978744506836,79.0,20864.951171875,-0.0,532.0909423828125,1.0,278.3973693847656,284.96368408203125,291.2916259765625,292.5895080566406,313.5184020996094,312.99609375,278.1499938964844,2961.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1612036973237991,1.0,0.0,0.0,1.146268367767334,1.1462719440460205,9.376498866231486e-08,4.259975910186768,4.259965896606445,9.836595381784718e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5397.109375,0.0,46.34541702270508,1894.617919921875,-0.0,0.0,0.2993159890174866,1.0,0.0,3.0,1.0,0.0
12207720,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.407470703125,0.9990000128746032,0.3494026958942413,0.2887988984584808,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625305175781,0.7985146641731262,0.1588050872087478,0.1544463634490966,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452209472656,0.9290895462036132,0.2494463622570037,0.178937092423439,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.774131178855896,0.1447859555482864,0.1410540491342544,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5309753417969,0.824743390083313,0.1752196252346038,0.8087740540504456,284.427978515625,285.5643310546875,291.59033203125,287.49957275390625,291.586181640625,297.6549377441406,284.08251953125,1.0,0.3484441936016083,1.0,1.0,0.0,1.0,-1.8868571519851685,1.8868542909622192,2.878758550650673e-06,1.4584780931472778,0.925976037979126,1.0,0.0,48.638973236083984,82.0,22136.37890625,-0.0,539.47412109375,1.0,278.359375,283.6117553710937,291.7979431152344,293.0067749023437,313.5184020996094,312.99609375,278.1499938964844,3758.908935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2399236410856247,1.0,0.0,0.0,1.2913824319839478,1.2913860082626345,1.1430520885369333e-07,4.26359224319458,4.263582706451416,9.805815352592616e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5269.55810546875,0.0,66.05730438232422,1895.1185302734373,-0.0,0.0,0.3342856764793396,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7596740722656,0.9485835433006288,0.3248211443424225,0.3032816648483276,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8178100585937,0.7311724424362183,0.1499498635530471,0.1475204974412918,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.77850341796875,0.8454107046127319,0.2352440059185028,0.1701706200838089,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8287658691406,0.7098573446273804,0.1362288743257522,0.1344279646873474,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.80767822265625,0.7532137632369995,0.1644975990056991,0.7691574096679688,282.7711486816406,285.5467529296875,291.6634826660156,287.5277404785156,291.6592712402344,297.39190673828125,282.64361572265625,1.0,0.352424681186676,1.0,1.0,0.0,1.0,-1.8300083875656128,1.830005645751953,2.7136027256347006e-06,1.4155054092407229,0.889302134513855,1.0,0.0,61.14894485473633,82.0,24976.650390625,-0.0,540.0676879882812,1.0,278.2424621582031,281.82598876953125,292.4611511230469,294.04791259765625,313.5184020996094,312.99609375,278.1499938964844,7336.2353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871087372303009,1.0,0.0,0.0,1.8041000366210933,1.8041056394577024,2.173282354078765e-07,4.265864849090576,4.265854835510254,9.78643583948724e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5268.71923828125,0.0,179.7504119873047,1895.428955078125,-0.0,468.9219665527344,0.458120584487915,1.0,0.0,3.0,1.0,0.0
12207840,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.0344543457031,0.8768839836120605,0.3093167543411255,0.2867918610572815,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.0726623535156,0.6820027232170105,0.14272440969944,0.1408678740262985,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0467224121094,0.7907118201255798,0.2245651483535766,0.1623902022838592,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.080078125,0.6594387888908386,0.1291599124670028,0.1279659271240234,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.0664367675781,0.703671395778656,0.1554566919803619,0.7296707630157471,282.0420227050781,285.5794677734375,291.7289428710937,287.55230712890625,291.7245178222656,297.2217712402344,281.9559936523437,1.0,0.3528897166252136,1.0,1.0,0.0,1.0,-1.7376853227615356,1.737682819366455,2.453798515489325e-06,1.342703104019165,0.8591828942298889,1.0,0.0,73.54549407958984,70.0,25815.70703125,-0.0,516.79833984375,1.0,278.18572998046875,281.12371826171875,292.3006286621094,294.2076721191406,313.5184020996094,312.99609375,278.1499938964844,10936.5654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464471817016602,1.0,0.0,0.0,2.202746152877808,2.202754497528076,3.237675230138848e-07,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5219.13916015625,0.0,327.1598205566406,1895.436767578125,-0.0,1216.4947509765625,0.5541850328445435,1.0,0.0,3.0,1.0,0.0
12207900,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.5466003417969,0.8428248763084412,0.2989550232887268,0.2752126455307007,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.5721740722656,0.6530248522758484,0.1363509148359298,0.1345902532339096,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,281.5547790527344,0.7588633894920349,0.2157495617866516,0.1556360721588134,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,281.5773010253906,0.6323255300521851,0.1229030042886734,0.1218224912881851,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.568359375,0.6712614893913269,0.1473378390073776,0.6916525959968567,281.55181884765625,285.5616149902344,291.797607421875,287.5775146484375,291.7929992675781,297.1112365722656,281.4941711425781,1.0,0.3499424159526825,1.0,1.0,0.0,1.0,-1.6550891399383545,1.6550869941711426,2.2344027001963696e-06,1.277282476425171,0.8275875449180603,1.0,0.0,80.88424682617188,70.0,25918.681640625,-0.0,486.4215087890625,1.0,278.160888671875,280.65380859375,291.8388061523437,293.8734130859375,313.5184020996094,312.99609375,278.1499938964844,14763.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488992810249329,1.0,0.0,0.0,2.559293031692505,2.5593044757843018,4.370525630292832e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5096.9931640625,0.0,513.1287231445312,1895.4371337890625,-0.0,2015.9359130859373,0.6398742198944092,1.0,0.0,3.0,1.0,0.0
12207960,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.2306213378906,0.8265195488929749,0.292294979095459,0.2677971124649048,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,281.24822998046875,0.6372185945510864,0.131182923913002,0.1293071657419204,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2362670898437,0.7420774698257446,0.2090064734220504,0.1503439992666244,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,281.2518615722656,0.6167454719543457,0.1177981793880462,0.1166235357522964,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2458801269531,0.6523805856704712,0.1406871527433395,0.6593428254127502,281.234375,285.5895690917969,291.8658447265625,287.6018981933594,291.861083984375,297.0435791015625,281.1948547363281,1.0,0.345330536365509,1.0,1.0,0.0,1.0,-1.5884344577789309,1.5884323120117188,2.0664390376623487e-06,1.2243311405181885,0.7951806783676147,1.0,0.0,84.04963684082031,58.0,25719.73046875,-0.0,455.7823791503906,1.0,278.1527709960937,280.34783935546875,291.36932373046875,293.3783569335937,313.5184020996094,312.99609375,278.1499938964844,18368.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80025315284729,1.0,0.0,0.0,2.8547046184539795,2.8547186851501465,5.437705681288207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4973.4873046875,0.0,712.114990234375,1895.4371337890625,-0.0,2473.739990234375,0.7107059955596924,1.0,0.0,3.0,1.0,0.0
12208020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0108337402344,0.8191235661506653,0.2877381443977356,0.2627428770065307,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,281.0232238769531,0.6281726956367493,0.1268560588359832,0.1247653216123581,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,281.01483154296875,0.7332270741462708,0.2036341279745102,0.1460663676261901,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,281.0258483886719,0.6063076257705688,0.1134875193238258,0.1121188178658485,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0217590332031,0.6411533355712891,0.1350812762975692,0.6314589381217957,281.0136108398437,285.56964111328125,291.9369506835937,287.6266174316406,291.9320373535156,297.00018310546875,280.98602294921875,1.0,0.339254766702652,1.0,1.0,0.0,1.0,-1.5328795909881592,1.5328776836395264,1.9326591882418143e-06,1.180103421211243,0.7612963914871216,1.0,0.0,84.27750396728516,58.0,25420.71484375,-0.0,425.2608642578125,1.0,278.15057373046875,280.1324157714844,290.9950256347656,292.9130249023437,313.5184020996094,312.99609375,278.1499938964844,21741.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186147212982178,1.0,0.0,0.0,3.10579252243042,3.105809211730957,6.436328590098128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4870.80029296875,0.0,917.0314331054688,1895.4371337890625,-0.0,2642.739990234375,0.7708010077476501,1.0,0.0,3.0,1.0,0.0
12208080,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,280.8723449707031,0.8178138136863708,0.2849374711513519,0.259625494480133,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,280.88165283203125,0.6241278052330017,0.1237018257379531,0.1213853508234024,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,280.8753662109375,0.730036199092865,0.1998551934957504,0.1430302262306213,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,280.8836364746094,0.6010656356811523,0.1103148832917213,0.108735978603363,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,280.8806457519531,0.6357476115226746,0.1309711784124374,0.610686182975769,280.87451171875,285.5946960449219,292.0010070800781,287.6483459472656,291.9960021972656,296.9759826660156,280.8540344238281,1.0,0.3330035805702209,1.0,1.0,0.0,1.0,-1.4924237728118896,1.4924219846725464,1.838779212448572e-06,1.1478432416915894,0.7298060059547424,1.0,0.0,82.58882904052734,46.0,25145.029296875,-0.0,399.3218078613281,1.0,278.1501159667969,279.9949035644531,290.774169921875,292.604736328125,313.5184020996094,312.99609375,278.1499938964844,24379.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169344663619995,1.0,0.0,0.0,3.288825273513794,3.288843870162964,7.217302595563524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4804.44677734375,0.0,1088.9039306640625,1895.4371337890625,-0.0,2627.19287109375,0.8145458698272705,1.0,0.0,3.0,1.0,0.0
12208140,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,280.7563781738281,0.8207764625549316,0.2826551496982574,0.2570466697216034,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,280.7631530761719,0.6229798793792725,0.120703138411045,0.1181128621101379,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,280.7585754394531,0.7303500771522522,0.1963372081518173,0.1401845067739486,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,280.7646179199219,0.5989734530448914,0.1072675362229347,0.1054287850856781,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,280.76251220703125,0.6333444714546204,0.1270359754562378,0.5905570387840271,280.7580261230469,285.5722045898437,292.0759582519531,287.6730041503906,292.0708312988281,296.9592590332031,280.7432556152344,1.0,0.3250380456447601,1.0,1.0,0.0,1.0,-1.4538387060165403,1.4538369178771973,1.7520043229524165e-06,1.117033839225769,0.6929293274879456,1.0,0.0,79.06161499023438,46.0,24845.21875,-0.0,370.8374938964844,1.0,278.1500244140625,279.8782653808594,290.6310119628906,292.3763122558594,313.5184020996094,312.99609375,278.1499938964844,26972.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038152456283569,1.0,0.0,0.0,3.4592809677124023,3.459301471710205,7.984816647876869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4753.33837890625,0.0,1267.140625,1895.4371337890625,-0.0,2506.358642578125,0.8552385568618774,1.0,0.0,3.0,1.0,0.0
12208200,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,280.6893615722656,0.8256218433380127,0.2813707292079925,0.2555558383464813,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.6947021484375,0.6242139935493469,0.1187586486339569,0.1159562319517135,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,280.69110107421875,0.73293536901474,0.1940711438655853,0.1383408159017563,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,280.69586181640625,0.5997827053070068,0.1052737385034561,0.1032299697399139,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,280.6942443847656,0.6337299346923828,0.1244608834385871,0.5772630572319031,280.690673828125,285.594970703125,292.13446044921875,287.69171142578125,292.1292724609375,296.9521179199219,280.6791381835937,1.0,0.3184612989425659,1.0,1.0,0.0,1.0,-1.4286420345306396,1.428640365600586,1.696786739557865e-06,1.096893548965454,0.6633344292640686,1.0,0.0,75.51537322998047,34.0,24632.736328125,-0.0,349.8671264648437,1.0,278.1499938964844,279.8099975585937,290.5818176269531,292.276123046875,313.5184020996094,312.99609375,278.1499938964844,28652.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901709675788879,1.0,0.0,0.0,3.565377712249756,3.565399408340454,8.482119255859288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4728.2900390625,0.0,1387.34375,1895.4371337890625,-0.0,2381.921630859375,0.8805449604988098,1.0,0.0,3.0,1.0,0.0
12208260,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.58746337890625,0.8434540033340454,0.2795096933841705,0.2532540559768677,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,280.5906982421875,0.6326796412467957,0.1153013259172439,0.1120389774441719,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,280.5885314941406,0.7451210021972656,0.1899958997964859,0.134998008608818,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,280.5914611816406,0.6080503463745117,0.1016931608319282,0.0991980955004692,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,280.5904846191406,0.6406722068786621,0.1198003441095352,0.5529478192329407,280.5883178710937,285.59051513671875,292.26611328125,287.73211669921875,292.2608337402344,296.9484558105469,280.58135986328125,1.0,0.3028097152709961,1.0,1.0,0.0,1.0,-1.3831274509429932,1.383125901222229,1.599919983164e-06,1.0604701042175293,0.5961772799491882,1.0,0.0,65.95999908447266,25.0,24220.51171875,-0.0,306.1289978027344,1.0,278.1499938964844,279.7042236328125,290.59149169921875,292.2135009765625,313.5184020996094,312.99609375,278.1499938964844,31469.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601712346076965,1.0,0.0,0.0,3.73650860786438,3.736532688140869,9.315909323959204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4702.009765625,0.0,1596.85546875,1895.4371337890625,-0.0,2114.07470703125,0.9213292002677916,1.0,0.0,3.0,1.0,0.0
12208320,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.58746337890625,0.8434540033340454,0.2795096933841705,0.2532540559768677,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,280.5906982421875,0.6326796412467957,0.1153013259172439,0.1120389774441719,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,280.5885314941406,0.7451210021972656,0.1899958997964859,0.134998008608818,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,280.5914611816406,0.6080503463745117,0.1016931608319282,0.0991980955004692,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,280.5904846191406,0.6406722068786621,0.1198003441095352,0.5529478192329407,280.5883178710937,285.59051513671875,292.26611328125,287.73211669921875,292.2608337402344,296.9484558105469,280.58135986328125,1.0,0.3028097152709961,1.0,1.0,0.0,1.0,-1.3831274509429932,1.383125901222229,1.599919983164e-06,1.0604701042175293,0.5961772799491882,1.0,0.0,65.95999908447266,25.0,24220.51171875,-0.0,306.1289978027344,1.0,278.1499938964844,279.7042236328125,290.59149169921875,292.2135009765625,313.5184020996094,312.99609375,278.1499938964844,31469.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601712346076965,1.0,0.0,0.0,3.73650860786438,3.736532688140869,9.315909323959204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4702.009765625,0.0,1596.85546875,1895.4371337890625,-0.0,2114.07470703125,0.9213292002677916,1.0,0.0,3.0,1.0,0.0
12208380,297.11529541015625,297.1499938964844,293.1499938964844,0.0078850723803043,-815.651123046875,283.1494140625,0.8840458989143372,0.2884481549263,0.2576945424079895,296.9515380859375,297.1499938964844,293.1499938964844,0.0031510833650827,-351.15545654296875,283.1493225097656,0.6567827463150024,0.1159968674182891,0.1109456494450569,296.93963623046875,297.1499938964844,293.1499938964844,0.0052005294710397,-426.2554321289063,283.14361572265625,0.7762259244918823,0.192680612206459,0.134963721036911,296.9341735839844,297.1499938964844,293.1499938964844,0.0027838321402668,-310.27996826171875,283.1505126953125,0.6304296255111694,0.1019321978092193,0.0977847278118133,296.8710327148437,297.1499938964844,293.1499938964844,0.003254547715187,-1720.3094482421875,283.1484375,0.6641594171524048,0.1197352707386016,0.5437003374099731,280.541015625,285.5814514160156,292.39599609375,287.7695617675781,292.3907470703125,297.0207214355469,280.54229736328125,1.0,0.2883134484291076,1.0,1.0,0.0,1.0,-1.3742767572402954,1.3742752075195312,1.581147444085218e-06,1.0530012845993042,0.5288562774658203,1.0,0.0,54.24156951904297,25.0,24216.853515625,-0.0,274.8567810058594,1.0,278.1499938964844,279.65704345703125,290.66961669921875,292.2641296386719,313.5184020996094,312.99609375,278.1499938964844,33247.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396312952041626,1.0,0.0,0.0,3.840656757354736,3.840682029724121,9.8424732186686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4712.3486328125,0.0,1734.1405029296875,1895.4371337890625,-0.0,1936.4398193359373,0.9461297392845154,1.0,0.0,3.0,1.0,0.0
12208440,297.11529541015625,297.1499938964844,293.1499938964844,0.0078850723803043,-815.651123046875,283.1494140625,0.8840458989143372,0.2884481549263,0.2576945424079895,296.9515380859375,297.1499938964844,293.1499938964844,0.0031510833650827,-351.15545654296875,283.1493225097656,0.6567827463150024,0.1159968674182891,0.1109456494450569,296.93963623046875,297.1499938964844,293.1499938964844,0.0052005294710397,-426.2554321289063,283.14361572265625,0.7762259244918823,0.192680612206459,0.134963721036911,296.9341735839844,297.1499938964844,293.1499938964844,0.0027838321402668,-310.27996826171875,283.1505126953125,0.6304296255111694,0.1019321978092193,0.0977847278118133,296.8710327148437,297.1499938964844,293.1499938964844,0.003254547715187,-1720.3094482421875,283.1484375,0.6641594171524048,0.1197352707386016,0.5437003374099731,280.541015625,285.5814514160156,292.39599609375,287.7695617675781,292.3907470703125,297.0207214355469,280.54229736328125,1.0,0.2883134484291076,1.0,1.0,0.0,1.0,-1.3742767572402954,1.3742752075195312,1.581147444085218e-06,1.0530012845993042,0.5288562774658203,1.0,0.0,54.24156951904297,25.0,24216.853515625,-0.0,274.8567810058594,1.0,278.1499938964844,279.65704345703125,290.66961669921875,292.2641296386719,313.5184020996094,312.99609375,278.1499938964844,33247.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396312952041626,1.0,0.0,0.0,3.840656757354736,3.840682029724121,9.8424732186686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4712.3486328125,0.0,1734.1405029296875,1895.4371337890625,-0.0,1936.4398193359373,0.9461297392845154,1.0,0.0,3.0,1.0,0.0
