time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208500,297.15533447265625,297.1499938964844,293.1499938964844,0.0079939048737287,-825.8369140625,283.1493225097656,0.912384271621704,0.2921741604804992,0.2619727253913879,296.9718017578125,297.1499938964844,293.1499938964844,0.0031584741082042,-351.8802795410156,283.1494445800781,0.6752831935882568,0.1167344078421592,0.1116183400154113,296.9689636230469,297.1499938964844,293.1499938964844,0.0052338046953082,-428.8138122558594,283.14471435546875,0.7987388968467712,0.1942349821329116,0.1362656950950622,296.95330810546875,297.1499938964844,293.1499938964844,0.002779581118375,-309.7208557128906,283.1504211425781,0.646356999874115,0.1024456471204757,0.0982088446617126,296.8940734863281,297.1499938964844,293.1499938964844,0.0032547714654356,-1719.9527587890625,283.14874267578125,0.6825664639472961,0.1202357858419418,0.5457226634025574,280.5510559082031,285.5583190917969,292.4602355957031,287.7872314453125,292.455078125,297.05535888671875,280.55303955078125,1.0,0.2832151353359222,1.0,1.0,0.0,1.0,-1.3847243785858154,1.3847227096557615,1.6029086964408634e-06,1.0613889694213867,0.4958069324493408,1.0,0.0,48.80894470214844,25.0,24450.390625,-0.0,266.4209899902344,1.0,278.1499938964844,279.6576538085937,290.7198791503906,292.3220520019531,313.5184020996094,312.99609375,278.1499938964844,33862.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734522819519043,1.0,0.0,0.0,3.875987529754639,3.8760132789611816,1.00243914857856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4736.171875,0.0,1782.440185546875,1895.4371337890625,-0.0,1893.1163330078125,0.9545391798019408,1.0,0.0,3.0,1.0,0.0
12208560,297.1776123046875,297.1499938964844,293.1499938964844,0.0080494740977883,-830.9678955078125,283.1493530273437,0.9382031559944152,0.2944018840789795,0.2644442319869995,296.98712158203125,297.1499938964844,293.1499938964844,0.0031593292951583,-351.89813232421875,283.1495361328125,0.6913357377052307,0.1171126440167427,0.1119782924652099,296.9881286621094,297.1499938964844,293.1499938964844,0.0052458676509559,-429.6919250488281,283.1456604003906,0.8169506788253784,0.1949749439954757,0.1369354277849197,296.9681091308594,297.1499938964844,293.1499938964844,0.0027761876117438,-309.2748718261719,283.1503601074219,0.6605231165885925,0.1026570349931716,0.0983849465847015,296.911865234375,297.1499938964844,293.1499938964844,0.0032490713056176,-1716.5709228515625,283.1489562988281,0.698296844959259,0.1203665137290954,0.5463501811027527,280.5597229003906,285.56787109375,292.5240478515625,287.80419921875,292.5189514160156,297.0768737792969,280.5609130859375,1.0,0.2789349555969238,1.0,1.0,0.0,1.0,-1.3898963928222656,1.389894723892212,1.6137682905537076e-06,1.0655559301376345,0.4625253081321716,1.0,0.0,44.74013137817383,25.0,24603.1171875,-0.0,258.92938232421875,1.0,278.1499938964844,279.6567077636719,290.7698059082031,292.3837890625,313.5184020996094,312.99609375,278.1499938964844,34341.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328327298164368,1.0,0.0,0.0,3.90331506729126,3.90334153175354,1.0166244237552746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4755.4091796875,0.0,1820.4080810546875,1895.4371337890625,-0.0,1878.8642578125,0.9610426425933838,1.0,0.0,3.0,1.0,0.0
12208620,297.201416015625,297.1499938964844,293.1499938964844,0.0081137446686625,-836.9148559570312,283.14947509765625,0.975336253643036,0.2971810698509216,0.2671579420566559,297.0084228515625,297.1499938964844,293.1499938964844,0.003152351360768,-351.0476989746094,283.1496887207031,0.7160035967826843,0.1172188445925712,0.112049825489521,297.01043701171875,297.1499938964844,293.1499938964844,0.0052433549426496,-429.4034423828125,283.1470947265625,0.8434199690818787,0.1951999366283416,0.1371965855360031,296.9893493652344,297.1499938964844,293.1499938964844,0.0027627707459032,-307.7157592773437,283.1502685546875,0.6836733222007751,0.1025170534849166,0.0981982201337814,296.9367980957031,297.1499938964844,293.1499938964844,0.0032273547258228,-1704.760009765625,283.1493530273437,0.7214002013206482,0.1198899298906326,0.5442097783088684,280.5681457519531,285.54986572265625,292.6502990722656,287.8360290527344,292.645263671875,297.1022644042969,280.56854248046875,1.0,0.2721614837646484,1.0,1.0,0.0,1.0,-1.390764594078064,1.3907629251480105,1.6156055835381269e-06,1.0662652254104614,0.396493524312973,1.0,0.0,39.12651443481445,25.0,24744.619140625,-0.0,245.9957733154297,1.0,278.1499938964844,279.6510925292969,290.8446655273437,292.4800720214844,313.5184020996094,312.99609375,278.1499938964844,35006.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351442575454712,1.0,0.0,0.0,3.940953016281128,3.9409797191619873,1.0363245337430271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4778.7509765625,0.0,1873.5777587890625,1895.4371337890625,-0.0,1898.367431640625,0.9699978828430176,1.0,0.0,3.0,1.0,0.0
12208680,297.201416015625,297.1499938964844,293.1499938964844,0.0081137446686625,-836.9148559570312,283.14947509765625,0.975336253643036,0.2971810698509216,0.2671579420566559,297.0084228515625,297.1499938964844,293.1499938964844,0.003152351360768,-351.0476989746094,283.1496887207031,0.7160035967826843,0.1172188445925712,0.112049825489521,297.01043701171875,297.1499938964844,293.1499938964844,0.0052433549426496,-429.4034423828125,283.1470947265625,0.8434199690818787,0.1951999366283416,0.1371965855360031,296.9893493652344,297.1499938964844,293.1499938964844,0.0027627707459032,-307.7157592773437,283.1502685546875,0.6836733222007751,0.1025170534849166,0.0981982201337814,296.9367980957031,297.1499938964844,293.1499938964844,0.0032273547258228,-1704.760009765625,283.1493530273437,0.7214002013206482,0.1198899298906326,0.5442097783088684,280.5681457519531,285.54986572265625,292.6502990722656,287.8360290527344,292.645263671875,297.1022644042969,280.56854248046875,1.0,0.2721614837646484,1.0,1.0,0.0,1.0,-1.390764594078064,1.3907629251480105,1.6156055835381269e-06,1.0662652254104614,0.396493524312973,1.0,0.0,39.12651443481445,25.0,24744.619140625,-0.0,245.9957733154297,1.0,278.1499938964844,279.6510925292969,290.8446655273437,292.4800720214844,313.5184020996094,312.99609375,278.1499938964844,35006.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351442575454712,1.0,0.0,0.0,3.940953016281128,3.9409797191619873,1.0363245337430271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4778.7509765625,0.0,1873.5777587890625,1895.4371337890625,-0.0,1898.367431640625,0.9699978828430176,1.0,0.0,3.0,1.0,0.0
12208740,297.215087890625,297.1499938964844,293.1499938964844,0.008161649107933,-841.3846435546875,283.1495666503906,0.9970898628234864,0.2992249131202698,0.2689555883407593,297.0224609375,297.1499938964844,293.1499938964844,0.0031375449616461,-349.3705444335937,283.1498107910156,0.7317172288894653,0.1168554201722145,0.1116565018892288,297.0224304199219,297.1499938964844,293.1499938964844,0.0052238493226468,-427.8025817871094,283.1480712890625,0.8628412485122681,0.1946571320295334,0.1368140131235122,297.00390625,297.1499938964844,293.1499938964844,0.0027429065667092,-305.4776306152344,283.15020751953125,0.7001757025718689,0.1019627004861831,0.0976145341992378,296.953125,297.1499938964844,293.1499938964844,0.0031951516866683,-1687.6334228515625,283.1496276855469,0.7358487844467163,0.1188493445515632,0.5393987894058228,280.5716247558594,285.5276184082031,292.77471923828125,287.8652038574219,292.7697448730469,297.11767578125,280.5718078613281,1.0,0.2670754790306091,1.0,1.0,0.0,1.0,-1.3854845762252808,1.3854830265045166,1.6045131587816286e-06,1.062013030052185,0.3307809829711914,1.0,0.0,35.58427429199219,25.0,24771.919921875,-0.0,235.556640625,1.0,278.1499938964844,279.6442565917969,290.8839111328125,292.5315856933594,313.5184020996094,312.99609375,278.1499938964844,35406.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739291250705719,1.0,0.0,0.0,3.963374137878418,3.963401317596436,1.0481498975423165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4788.04541015625,0.0,1905.738037109375,1895.4371337890625,-0.0,1933.544921875,0.9753316640853882,1.0,0.0,3.0,1.0,0.0
12208800,297.215087890625,297.1499938964844,293.1499938964844,0.008161649107933,-841.3846435546875,283.1495666503906,0.9970898628234864,0.2992249131202698,0.2689555883407593,297.0224609375,297.1499938964844,293.1499938964844,0.0031375449616461,-349.3705444335937,283.1498107910156,0.7317172288894653,0.1168554201722145,0.1116565018892288,297.0224304199219,297.1499938964844,293.1499938964844,0.0052238493226468,-427.8025817871094,283.1480712890625,0.8628412485122681,0.1946571320295334,0.1368140131235122,297.00390625,297.1499938964844,293.1499938964844,0.0027429065667092,-305.4776306152344,283.15020751953125,0.7001757025718689,0.1019627004861831,0.0976145341992378,296.953125,297.1499938964844,293.1499938964844,0.0031951516866683,-1687.6334228515625,283.1496276855469,0.7358487844467163,0.1188493445515632,0.5393987894058228,280.5716247558594,285.5276184082031,292.77471923828125,287.8652038574219,292.7697448730469,297.11767578125,280.5718078613281,1.0,0.2670754790306091,1.0,1.0,0.0,1.0,-1.3854845762252808,1.3854830265045166,1.6045131587816286e-06,1.062013030052185,0.3307809829711914,1.0,0.0,35.58427429199219,25.0,24771.919921875,-0.0,235.556640625,1.0,278.1499938964844,279.6442565917969,290.8839111328125,292.5315856933594,313.5184020996094,312.99609375,278.1499938964844,35406.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739291250705719,1.0,0.0,0.0,3.963374137878418,3.963401317596436,1.0481498975423165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4788.04541015625,0.0,1905.738037109375,1895.4371337890625,-0.0,1933.544921875,0.9753316640853882,1.0,0.0,3.0,1.0,0.0
12208860,297.2362670898437,297.1499938964844,293.1499938964844,0.0079884035512804,-825.05615234375,283.1499938964844,0.9990000128746032,0.3021782040596008,0.263125866651535,297.0326843261719,297.1499938964844,293.1499938964844,0.0031277842354029,-348.3341064453125,283.14990234375,0.7383145689964294,0.1162818521261215,0.1110960096120834,297.0301818847656,297.1499938964844,293.1499938964844,0.0052125863730907,-426.9545593261719,283.1487121582031,0.8714698553085327,0.1938290148973465,0.1362316012382507,297.0148010253906,297.1499938964844,293.1499938964844,0.002727665239945,-303.8240051269531,283.1501770019531,0.706782877445221,0.1012208312749862,0.0968904644250869,296.9649658203125,297.1499938964844,293.1499938964844,0.0031666562426835,-1672.8443603515625,283.1497802734375,0.7411677837371826,0.1175612360239029,0.5335507988929749,280.56689453125,285.5011901855469,292.89727783203125,287.8917541503906,292.892333984375,297.1345520019531,280.5658569335937,1.0,0.2628180682659149,1.0,1.0,0.0,1.0,-1.369264006614685,1.369262456893921,1.5708233149780426e-06,1.0490267276763916,0.2653310000896454,1.0,0.0,33.863555908203125,25.0,24627.208984375,-0.0,225.29248046875,1.0,278.1499938964844,279.6310119628906,290.9023742675781,292.5497741699219,313.5184020996094,312.99609375,278.1499938964844,35645.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415803074836731,1.0,0.0,0.0,3.9767212867736816,3.9767487049102783,1.0552214462222764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4783.30126953125,0.0,1925.0565185546875,1895.4371337890625,-0.0,1953.0633544921875,0.978506565093994,1.0,0.0,3.0,1.0,0.0
12208920,297.2362670898437,297.1499938964844,293.1499938964844,0.0079884035512804,-825.05615234375,283.1499938964844,0.9990000128746032,0.3021782040596008,0.263125866651535,297.0326843261719,297.1499938964844,293.1499938964844,0.0031277842354029,-348.3341064453125,283.14990234375,0.7383145689964294,0.1162818521261215,0.1110960096120834,297.0301818847656,297.1499938964844,293.1499938964844,0.0052125863730907,-426.9545593261719,283.1487121582031,0.8714698553085327,0.1938290148973465,0.1362316012382507,297.0148010253906,297.1499938964844,293.1499938964844,0.002727665239945,-303.8240051269531,283.1501770019531,0.706782877445221,0.1012208312749862,0.0968904644250869,296.9649658203125,297.1499938964844,293.1499938964844,0.0031666562426835,-1672.8443603515625,283.1497802734375,0.7411677837371826,0.1175612360239029,0.5335507988929749,280.56689453125,285.5011901855469,292.89727783203125,287.8917541503906,292.892333984375,297.1345520019531,280.5658569335937,1.0,0.2628180682659149,1.0,1.0,0.0,1.0,-1.369264006614685,1.369262456893921,1.5708233149780426e-06,1.0490267276763916,0.2653310000896454,1.0,0.0,33.863555908203125,25.0,24627.208984375,-0.0,225.29248046875,1.0,278.1499938964844,279.6310119628906,290.9023742675781,292.5497741699219,313.5184020996094,312.99609375,278.1499938964844,35645.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415803074836731,1.0,0.0,0.0,3.9767212867736816,3.9767487049102783,1.0552214462222764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4783.30126953125,0.0,1925.0565185546875,1895.4371337890625,-0.0,1953.0633544921875,0.978506565093994,1.0,0.0,3.0,1.0,0.0
12208980,297.27099609375,297.1499938964844,293.1499938964844,0.0078174779191613,-808.9039306640625,283.1502685546875,0.9990000128746032,0.3068016469478607,0.2570832371711731,297.041015625,297.1499938964844,293.1499938964844,0.0031198561191558,-347.5328369140625,283.1499328613281,0.7422319650650024,0.1156448647379875,0.1104659587144851,297.0361022949219,297.1499938964844,293.1499938964844,0.0052046352066099,-426.4088134765625,283.149169921875,0.8767333030700684,0.1929170936346054,0.1355778872966766,297.0238037109375,297.1499938964844,293.1499938964844,0.0027141238097101,-302.3868103027344,283.150146484375,0.7103704810142517,0.1004263907670974,0.0961091443896293,296.9750671386719,297.1499938964844,293.1499938964844,0.0031404814217239,-1659.4251708984375,283.14990234375,0.7437714338302612,0.1162470653653144,0.5274693369865417,280.5580139160156,285.4707336425781,293.0179748535156,287.915771484375,293.0130310058594,297.159912109375,280.5572814941406,1.0,0.259107768535614,1.0,1.0,0.0,1.0,-1.3522286415100098,1.3522272109985352,1.5358319842562196e-06,1.0352648496627808,0.2001420706510543,1.0,0.0,32.668453216552734,25.0,24445.640625,-0.0,216.1637115478516,1.0,278.1499938964844,279.6170654296875,290.9125366210937,292.5504455566406,313.5184020996094,312.99609375,278.1499938964844,35787.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408053874969482,1.0,0.0,0.0,3.9846324920654297,3.9846599102020255,1.0594239938654937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4774.1015625,0.0,1936.5682373046875,1895.4371337890625,-0.0,1946.447509765625,0.9803882241249084,1.0,0.0,3.0,1.0,0.0
12209040,297.27099609375,297.1499938964844,293.1499938964844,0.0078174779191613,-808.9039306640625,283.1502685546875,0.9990000128746032,0.3068016469478607,0.2570832371711731,297.041015625,297.1499938964844,293.1499938964844,0.0031198561191558,-347.5328369140625,283.1499328613281,0.7422319650650024,0.1156448647379875,0.1104659587144851,297.0361022949219,297.1499938964844,293.1499938964844,0.0052046352066099,-426.4088134765625,283.149169921875,0.8767333030700684,0.1929170936346054,0.1355778872966766,297.0238037109375,297.1499938964844,293.1499938964844,0.0027141238097101,-302.3868103027344,283.150146484375,0.7103704810142517,0.1004263907670974,0.0961091443896293,296.9750671386719,297.1499938964844,293.1499938964844,0.0031404814217239,-1659.4251708984375,283.14990234375,0.7437714338302612,0.1162470653653144,0.5274693369865417,280.5580139160156,285.4707336425781,293.0179748535156,287.915771484375,293.0130310058594,297.159912109375,280.5572814941406,1.0,0.259107768535614,1.0,1.0,0.0,1.0,-1.3522286415100098,1.3522272109985352,1.5358319842562196e-06,1.0352648496627808,0.2001420706510543,1.0,0.0,32.668453216552734,25.0,24445.640625,-0.0,216.1637115478516,1.0,278.1499938964844,279.6170654296875,290.9125366210937,292.5504455566406,313.5184020996094,312.99609375,278.1499938964844,35787.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408053874969482,1.0,0.0,0.0,3.9846324920654297,3.9846599102020255,1.0594239938654937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4774.1015625,0.0,1936.5682373046875,1895.4371337890625,-0.0,1946.447509765625,0.9803882241249084,1.0,0.0,3.0,1.0,0.0
12209100,297.2889099121094,297.1499938964844,293.1499938964844,0.0077431709505617,-801.844970703125,283.1503601074219,0.9990000128746032,0.3093341290950775,0.2544840574264526,297.0447998046875,297.1499938964844,293.1499938964844,0.0031148875132203,-347.01287841796875,283.14996337890625,0.7438235878944397,0.11532723903656,0.1101494431495666,297.03875732421875,297.1499938964844,293.1499938964844,0.0051987543702125,-425.9743041992188,283.1493225097656,0.8788902163505554,0.1924576759338379,0.1352466344833374,297.0279235839844,297.1499938964844,293.1499938964844,0.0027065481990575,-301.5718078613281,283.1501159667969,0.7117277979850769,0.1000326126813888,0.0957197248935699,296.9798278808594,297.1499938964844,293.1499938964844,0.0031268117018043,-1652.369873046875,283.1499328613281,0.7447202801704407,0.1156082227826118,0.5245018601417542,280.554443359375,285.4432983398437,293.0776062011719,287.9268798828125,293.0726623535156,297.1733093261719,280.55377197265625,1.0,0.2574341297149658,1.0,1.0,0.0,1.0,-1.3443009853363037,1.3442994356155396,1.5197043694570311e-06,1.0288381576538086,0.1678007245063781,1.0,0.0,32.15970993041992,25.0,24359.294921875,-0.0,212.09344482421875,1.0,278.1499938964844,279.61083984375,290.9183349609375,292.5506896972656,313.5184020996094,312.99609375,278.1499938964844,35835.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396367192268372,1.0,0.0,0.0,3.9873008728027344,3.987328290939331,1.0608434877212858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4769.931640625,0.0,1940.4615478515625,1895.4371337890625,-0.0,1936.4859619140625,0.9810228943824768,1.0,0.0,3.0,1.0,0.0
12209160,297.30633544921875,297.1499938964844,293.1499938964844,0.0076749692671,-795.3455810546875,283.1504211425781,0.9990000128746032,0.3119377791881561,0.252117782831192,297.04840087890625,297.1499938964844,293.1499938964844,0.0031095524318516,-346.4477233886719,283.1499938964844,0.7452226281166077,0.1150170639157295,0.1098394840955734,297.0412902832031,297.1499938964844,293.1499938964844,0.0051919873803853,-425.4635620117188,283.1494445800781,0.8807883262634277,0.1920024156570434,0.1349180489778518,297.0318298339844,297.1499938964844,293.1499938964844,0.0026987178716808,-300.7245483398437,283.1501159667969,0.7128681540489197,0.0996477380394935,0.095338337123394,296.9844055175781,297.1499938964844,293.1499938964844,0.0031130148563534,-1645.2254638671875,283.14996337890625,0.745484471321106,0.1149855703115463,0.5216103792190552,280.55133056640625,285.43634033203125,293.13677978515625,287.9373474121094,293.1318359375,297.1866455078125,280.5507202148437,1.0,0.2558694183826446,1.0,1.0,0.0,1.0,-1.3367646932601929,1.3367631435394287,1.5044638530525845e-06,1.0227142572402954,0.1353579461574554,1.0,0.0,31.699687957763672,28.0,24276.216796875,-0.0,208.3174285888672,1.0,278.1499938964844,279.6050720214844,290.9252014160156,292.552001953125,313.5184020996094,312.99609375,278.1499938964844,35872.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381903529167175,1.0,0.0,0.0,3.9893527030944815,3.989380121231079,1.0619355634844396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4766.17919921875,0.0,1943.4588623046875,1895.4371337890625,-0.0,1924.1829833984373,0.9815109372138976,1.0,0.0,3.0,1.0,0.0
12209220,297.3236389160156,297.1499938964844,293.1499938964844,0.0076447697356343,-792.4735107421875,283.150390625,0.9990000128746032,0.3147364556789398,0.2510192096233368,297.05224609375,297.1499938964844,293.1499938964844,0.0031026059295982,-345.6932983398437,283.1499938964844,0.7454836964607239,0.1146876811981201,0.1095160022377967,297.0439758300781,297.1499938964844,293.1499938964844,0.0051822187379002,-424.7001953125,283.1495666503906,0.8812236189842224,0.1915092766284942,0.1345668286085128,297.0360412597656,297.1499938964844,293.1499938964844,0.0026892721652984,-299.6885681152344,283.1501159667969,0.712831437587738,0.0992375835776329,0.094937615096569,296.9893493652344,297.1499938964844,293.1499938964844,0.0030969337094575,-1636.827392578125,283.1500244140625,0.7450518608093262,0.114317886531353,0.518545389175415,280.54913330078125,285.40533447265625,293.20135498046875,287.9482421875,293.1964416503906,297.2006225585937,280.5489807128906,1.0,0.2548127472400665,1.0,1.0,0.0,1.0,-1.3304731845855713,1.330471754074097,1.4917657154001065e-06,1.0175446271896362,0.1000000014901161,1.0,0.0,31.4416561126709,28.0,24209.326171875,-0.0,205.4796905517578,1.0,278.1499938964844,279.6001892089844,290.9338684082031,292.5552673339844,313.5184020996094,312.99609375,278.1499938964844,35903.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364842891693115,1.0,0.0,0.0,3.9911139011383057,3.9911413192749023,1.0628732525219675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4763.5556640625,0.0,1946.03369140625,1895.4371337890625,-0.0,1909.7078857421875,0.9819297194480896,1.0,0.0,3.0,1.0,0.0
12209280,297.334716796875,297.1499938964844,293.1499938964844,0.0076460405252873,-792.5926513671875,283.1503295898437,0.9990000128746032,0.3168157041072845,0.2510837614536285,297.0552673339844,297.1499938964844,293.1499938964844,0.0030953288078308,-344.88201904296875,283.1500244140625,0.7448920011520386,0.1144294589757919,0.1092672348022461,297.04608154296875,297.1499938964844,293.1499938964844,0.0051710661500692,-423.8023986816406,283.149658203125,0.8805314302444458,0.1911132335662841,0.1342886686325073,297.0393371582031,297.1499938964844,293.1499938964844,0.0026802639476954,-298.6838073730469,283.1501159667969,0.7119938731193542,0.0989146828651428,0.0946270078420639,296.99322509765625,297.1499938964844,293.1499938964844,0.0030822567641735,-1629.0743408203125,283.1500244140625,0.7438976168632507,0.1137830093502998,0.5161260962486267,280.5492248535156,285.3981628417969,293.253662109375,287.95660400390625,293.248779296875,297.2103576660156,280.5493469238281,1.0,0.2542876899242401,1.0,1.0,0.0,1.0,-1.3266401290893557,1.3266386985778809,1.4840438780083789e-06,1.014372706413269,0.0710777714848518,1.0,0.0,31.3862533569336,31.0,24173.87890625,-0.0,203.9921112060547,1.0,278.1499938964844,279.5975341796875,290.9420166015625,292.5601806640625,313.5184020996094,312.99609375,278.1499938964844,35923.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351522445678711,1.0,0.0,0.0,3.992211580276489,3.992238998413086,1.0634580576152075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4762.86083984375,0.0,1947.6397705078125,1895.4371337890625,-0.0,1898.4346923828125,0.9821908473968506,1.0,0.0,3.0,1.0,0.0
12209340,297.345703125,297.1499938964844,293.1499938964844,0.0076808738522231,-795.9075927734375,283.1501770019531,0.9990000128746032,0.319410890340805,0.2523606717586517,297.0594482421875,297.1499938964844,293.1499938964844,0.0030834758654236,-343.54364013671875,283.1500244140625,0.743071973323822,0.1140780225396156,0.1089347824454307,297.0489807128906,297.1499938964844,293.1499938964844,0.0051520112901926,-422.2486267089844,283.1497802734375,0.8782637119293213,0.19055937230587,0.133904367685318,297.0439147949219,297.1499938964844,293.1499938964844,0.0026662901509553,-297.1103515625,283.1501159667969,0.709782063961029,0.0984731391072273,0.0942083448171615,296.9984130859375,297.1499938964844,293.1499938964844,0.0030597392469644,-1617.098388671875,283.1500549316406,0.7412726879119873,0.1130285561084747,0.5127604007720947,280.55126953125,285.3612670898437,293.3274841308594,287.9677429199219,293.3226318359375,297.2211608886719,280.5516967773437,1.0,0.2539961040019989,1.0,1.0,0.0,1.0,-1.3227688074111938,1.3227673768997192,1.4762282489755307e-06,1.01112163066864,0.0304080881178379,1.0,0.0,31.49831962585449,31.0,24145.232421875,-0.0,202.87538146972656,1.0,278.1499938964844,279.5952453613281,290.95477294921875,292.57000732421875,313.5184020996094,312.99609375,278.1499938964844,35944.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335536479949951,1.0,0.0,0.0,3.993396759033203,3.9934241771698,1.064089587998751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4763.4306640625,0.0,1949.3751220703125,1895.4371337890625,-0.0,1884.9385986328125,0.9824727177619934,1.0,0.0,3.0,1.0,0.0
12209400,297.34967041015625,297.1499938964844,293.1499938964844,0.0077148261480033,-799.1361083984375,283.15008544921875,0.9990000128746032,0.3206880986690521,0.2535917162895202,297.0617370605469,297.1499938964844,293.1499938964844,0.0030762192327529,-342.71807861328125,283.1500244140625,0.7416310906410217,0.1138878986239433,0.108757883310318,297.0505676269531,297.1499938964844,293.1499938964844,0.0051399949006736,-421.26177978515625,283.1498107910156,0.8764371871948242,0.1902524083852768,0.1336935758590698,297.0464172363281,297.1499938964844,293.1499938964844,0.0026579895056784,-296.1700439453125,283.1501159667969,0.7080687880516052,0.0982332676649093,0.0939838513731956,297.00115966796875,297.1499938964844,293.1499938964844,0.0030463533475995,-1609.9482421875,283.15008544921875,0.739374041557312,0.112604983150959,0.5108907222747803,280.5532531738281,285.3563232421875,293.3686218261719,287.9736022949219,293.3638000488281,297.22576904296875,280.5538330078125,1.0,0.2540302574634552,1.0,1.0,0.0,1.0,-1.3212668895721436,1.321265459060669,1.4731762121300562e-06,1.0098304748535156,0.0074690459296107,1.0,0.0,31.6457748413086,34.0,24138.330078125,-0.0,202.67735290527344,1.0,278.1499938964844,279.5945739746094,290.9621887207031,292.5765686035156,313.5184020996094,312.99609375,278.1499938964844,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328407168388367,1.0,0.0,0.0,3.993922472000122,3.993949890136719,1.0643698260537349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4764.36572265625,0.0,1950.14501953125,1895.4371337890625,-0.0,1878.9312744140625,0.9825977683067322,1.0,0.0,3.0,1.0,0.0
12209460,297.35223388671875,297.1499938964844,293.1499938964844,0.0078600915148854,-812.9069213867188,283.1498107910156,0.9990000128746032,0.3234858810901642,0.2588320076465606,297.0678405761719,297.1499938964844,293.1499938964844,0.0030541592277586,-340.1884765625,283.1500549316406,0.7361796498298645,0.1133897602558136,0.10830619931221,297.05474853515625,297.1499938964844,293.1499938964844,0.0051022367551922,-418.1387023925781,283.1499328613281,0.8694407939910889,0.1894181966781616,0.1331291198730468,297.0531311035156,297.1499938964844,293.1499938964844,0.0026335706934332,-293.38525390625,283.1501159667969,0.701678991317749,0.0976007506251335,0.0934035778045654,297.0080871582031,297.1499938964844,293.1499938964844,0.003006501821801,-1588.5640869140625,283.1501159667969,0.7326115369796753,0.1114226803183555,0.5057411193847656,280.5615234375,285.3109130859375,293.4816589355469,287.9884338378906,293.4768981933594,297.2326354980469,280.5624694824219,1.0,0.2548461258411407,1.0,1.0,0.0,1.0,-1.3194561004638672,1.319454550743103,1.4693989669467555e-06,1.008160948753357,5.551115123125783e-17,1.0,0.0,32.37345123291016,37.0,24151.322265625,-0.0,203.67404174804688,1.0,278.1499938964844,279.5948181152344,290.9826354980469,292.5971984863281,313.5184020996094,312.99609375,278.1499938964844,35972.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73167484998703,1.0,0.0,0.0,3.994953393936157,3.994980812072754,1.0649192745404434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4768.8935546875,0.0,1951.6553955078125,1895.4371337890625,-0.0,1869.1234130859373,0.9828429222106934,1.0,0.0,3.0,1.0,0.0
12209520,297.35223388671875,297.1499938964844,293.1499938964844,0.0078600915148854,-812.9069213867188,283.1498107910156,0.9990000128746032,0.3234858810901642,0.2588320076465606,297.0678405761719,297.1499938964844,293.1499938964844,0.0030541592277586,-340.1884765625,283.1500549316406,0.7361796498298645,0.1133897602558136,0.10830619931221,297.05474853515625,297.1499938964844,293.1499938964844,0.0051022367551922,-418.1387023925781,283.1499328613281,0.8694407939910889,0.1894181966781616,0.1331291198730468,297.0531311035156,297.1499938964844,293.1499938964844,0.0026335706934332,-293.38525390625,283.1501159667969,0.701678991317749,0.0976007506251335,0.0934035778045654,297.0080871582031,297.1499938964844,293.1499938964844,0.003006501821801,-1588.5640869140625,283.1501159667969,0.7326115369796753,0.1114226803183555,0.5057411193847656,280.5615234375,285.3109130859375,293.4816589355469,287.9884338378906,293.4768981933594,297.2326354980469,280.5624694824219,1.0,0.2548461258411407,1.0,1.0,0.0,1.0,-1.3194561004638672,1.319454550743103,1.4693989669467555e-06,1.008160948753357,5.551115123125783e-17,1.0,0.0,32.37345123291016,37.0,24151.322265625,-0.0,203.67404174804688,1.0,278.1499938964844,279.5948181152344,290.9826354980469,292.5971984863281,313.5184020996094,312.99609375,278.1499938964844,35972.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73167484998703,1.0,0.0,0.0,3.994953393936157,3.994980812072754,1.0649192745404434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4768.8935546875,0.0,1951.6553955078125,1895.4371337890625,-0.0,1869.1234130859373,0.9828429222106934,1.0,0.0,3.0,1.0,0.0
12209580,297.3435974121094,297.1499938964844,293.1499938964844,0.0080686751753091,-832.5510864257812,283.1495361328125,0.9990000128746032,0.3251740932464599,0.2663249373435974,297.0736083984375,297.1499938964844,293.1499938964844,0.0030301201622933,-337.4098815917969,283.15008544921875,0.7290075421333313,0.1129358857870101,0.1079120337963104,297.0586853027344,297.1499938964844,293.1499938964844,0.0050595197826623,-414.5809020996094,283.1500244140625,0.8602079749107361,0.1886125355958938,0.1325955986976623,297.0594177246094,297.1499938964844,293.1499938964844,0.002607860835269,-290.4320068359375,283.1501159667969,0.6933476328849792,0.097017765045166,0.0928860306739807,297.013916015625,297.1499938964844,293.1499938964844,0.0029632160440087,-1565.23583984375,283.150146484375,0.723993718624115,0.1102206110954284,0.5005872249603271,280.5731811523437,285.2620849609375,293.5927124023437,288.0011901855469,293.5880432128906,297.231201171875,280.57440185546875,1.0,0.256596565246582,1.0,1.0,0.0,1.0,-1.3205318450927734,1.3205302953720093,1.471420318921446e-06,1.0089099407196045,5.551115123125783e-17,1.0,0.0,33.536277770996094,25.0,24203.125,-0.0,206.66651916503903,1.0,278.1499938964844,279.5975952148437,291.0007629394531,292.6185913085937,313.5184020996094,312.99609375,278.1499938964844,35983.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316558957099915,1.0,0.0,0.0,3.995554208755493,3.99558162689209,1.065239644049143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4775.37109375,0.0,1952.5361328125,1895.4371337890625,-0.0,1868.9639892578125,0.98298579454422,1.0,0.0,3.0,1.0,0.0
12209640,297.3435974121094,297.1499938964844,293.1499938964844,0.0080686751753091,-832.5510864257812,283.1495361328125,0.9990000128746032,0.3251740932464599,0.2663249373435974,297.0736083984375,297.1499938964844,293.1499938964844,0.0030301201622933,-337.4098815917969,283.15008544921875,0.7290075421333313,0.1129358857870101,0.1079120337963104,297.0586853027344,297.1499938964844,293.1499938964844,0.0050595197826623,-414.5809020996094,283.1500244140625,0.8602079749107361,0.1886125355958938,0.1325955986976623,297.0594177246094,297.1499938964844,293.1499938964844,0.002607860835269,-290.4320068359375,283.1501159667969,0.6933476328849792,0.097017765045166,0.0928860306739807,297.013916015625,297.1499938964844,293.1499938964844,0.0029632160440087,-1565.23583984375,283.150146484375,0.723993718624115,0.1102206110954284,0.5005872249603271,280.5731811523437,285.2620849609375,293.5927124023437,288.0011901855469,293.5880432128906,297.231201171875,280.57440185546875,1.0,0.256596565246582,1.0,1.0,0.0,1.0,-1.3205318450927734,1.3205302953720093,1.471420318921446e-06,1.0089099407196045,5.551115123125783e-17,1.0,0.0,33.536277770996094,25.0,24203.125,-0.0,206.66651916503903,1.0,278.1499938964844,279.5975952148437,291.0007629394531,292.6185913085937,313.5184020996094,312.99609375,278.1499938964844,35983.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316558957099915,1.0,0.0,0.0,3.995554208755493,3.99558162689209,1.065239644049143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4775.37109375,0.0,1952.5361328125,1895.4371337890625,-0.0,1868.9639892578125,0.98298579454422,1.0,0.0,3.0,1.0,0.0
12209700,297.3405456542969,297.1499938964844,293.1499938964844,0.0080321170389652,-829.0262451171875,283.1496887207031,0.9990000128746032,0.3260968923568725,0.2655133008956909,297.0763244628906,297.1499938964844,293.1499938964844,0.003020612290129,-336.3241271972656,283.15008544921875,0.7292466759681702,0.112719602882862,0.1076993271708488,297.0605163574219,297.1499938964844,293.1499938964844,0.0050426125526428,-413.18743896484375,283.1500549316406,0.860466718673706,0.1882161796092987,0.1323141306638717,297.0624084472656,297.1499938964844,293.1499938964844,0.0025971555151045,-289.2157897949219,283.1501159667969,0.693370521068573,0.0967379361391067,0.0926129072904586,297.0164489746094,297.1499938964844,293.1499938964844,0.0029434894677251,-1554.69677734375,283.150146484375,0.7234377264976501,0.1096092984080314,0.497837483882904,280.5769958496094,285.2313842773437,293.6474914550781,288.0068664550781,293.6428527832031,297.2300109863281,280.57672119140625,1.0,0.2553006708621979,1.0,1.0,0.0,1.0,-1.3153414726257324,1.3153400421142578,1.4612335235142382e-06,1.0048002004623413,5.551115123125783e-17,1.0,0.0,33.326473236083984,25.0,24153.40234375,-0.0,204.3573608398437,1.0,278.1499938964844,279.5953674316406,291.0083312988281,292.6270446777344,313.5184020996094,312.99609375,278.1499938964844,35987.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319117784500122,1.0,0.0,0.0,3.995761632919312,3.995789051055908,1.065350261342246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4774.67236328125,0.0,1952.8402099609373,1895.4371337890625,-0.0,1871.1151123046875,0.983035147190094,1.0,0.0,3.0,1.0,0.0
12209760,297.34722900390625,297.1499938964844,293.1499938964844,0.0079030822962522,-816.8165893554688,283.1499938964844,0.9990000128746032,0.3279552459716797,0.2611764073371887,297.0790405273437,297.1499938964844,293.1499938964844,0.0030185701325535,-336.1318664550781,283.15008544921875,0.7324398159980774,0.1125186309218406,0.1074752062559127,297.0624084472656,297.1499938964844,293.1499938964844,0.0050385585054755,-412.9017028808594,283.1500549316406,0.8644807934761047,0.1878329068422317,0.1320225298404693,297.0653686523437,297.1499938964844,293.1499938964844,0.0025928257964551,-288.7639465332031,283.1501159667969,0.6966309547424316,0.0964734554290771,0.0923286229372024,297.0190124511719,297.1499938964844,293.1499938964844,0.0029308157972991,-1548.1712646484375,283.150146484375,0.7258075475692749,0.1090142950415611,0.4949981868267059,280.573486328125,285.2099609375,293.7017822265625,288.01202392578125,293.70623779296875,297.2347106933594,280.5723571777344,1.0,0.252830296754837,1.0,1.0,0.088845208287239,1.0,-1.305769443511963,1.3013463020324707,0.0044230865314602,0.9927282333374025,5.551115123125783e-17,1.0,0.0,32.503623962402344,28.0,24029.19921875,-0.0,199.16751098632807,1.0,278.1499938964844,279.5882263183594,291.0126342773437,292.6283264160156,313.5184020996094,312.99609375,278.1499938964844,35990.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319542765617371,1.0,0.0,0.0,3.9959213733673096,3.995949029922485,1.0654355264705373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4768.3720703125,0.0,1953.07470703125,1895.4371337890625,-0.0,1871.4725341796875,0.9830731749534608,1.0,0.0,3.0,1.0,0.0
12209820,297.3721008300781,297.1499938964844,293.1499938964844,0.0077321608550846,-799.9093017578125,283.1502685546875,0.9990000128746032,0.3329785168170929,0.2589593231678009,297.0845947265625,297.1499938964844,293.1499938964844,0.0029738584998995,-330.8798217773437,283.1501159667969,0.7335774898529053,0.1121823713183403,0.1071235835552215,297.0662841796875,297.1499938964844,293.1499938964844,0.0049592857249081,-406.1915893554688,283.1501770019531,0.865739107131958,0.1871182918548584,0.1315035820007324,297.0713806152344,297.1499938964844,293.1499938964844,0.0025497309397906,-283.7259521484375,283.150146484375,0.6974195837974548,0.0960101932287216,0.0918567553162574,297.0248107910156,297.1499938964844,293.1499938964844,0.0028673515189439,-1513.402099609375,283.15020751953125,0.7253731489181519,0.1079435497522354,0.4899537563323974,280.6029968261719,285.1546630859375,293.8088684082031,288.02099609375,294.2724609375,297.2547912597656,280.6073303222656,1.0,0.250946432352066,1.0,1.0,0.2665356397628784,1.0,-1.2954343557357788,1.1104838848114014,0.1849505305290222,0.804468035697937,5.551115123125783e-17,1.0,0.0,31.95144271850586,31.0,24046.62109375,-0.0,194.18826293945312,1.0,278.1499938964844,279.5879821777344,291.01690673828125,292.628662109375,313.5184020996094,312.99609375,278.1499938964844,35994.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310229539871216,1.0,0.0,0.0,3.996139526367188,3.996166944503784,1.0655517144186888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4768.98583984375,0.0,1953.394287109375,1895.4371337890625,-0.0,1863.64794921875,0.9831250309944152,1.0,0.0,3.0,1.0,0.0
12209880,297.3721008300781,297.1499938964844,293.1499938964844,0.0077321608550846,-799.9093017578125,283.1502685546875,0.9990000128746032,0.3329785168170929,0.2589593231678009,297.0845947265625,297.1499938964844,293.1499938964844,0.0029738584998995,-330.8798217773437,283.1501159667969,0.7335774898529053,0.1121823713183403,0.1071235835552215,297.0662841796875,297.1499938964844,293.1499938964844,0.0049592857249081,-406.1915893554688,283.1501770019531,0.865739107131958,0.1871182918548584,0.1315035820007324,297.0713806152344,297.1499938964844,293.1499938964844,0.0025497309397906,-283.7259521484375,283.150146484375,0.6974195837974548,0.0960101932287216,0.0918567553162574,297.0248107910156,297.1499938964844,293.1499938964844,0.0028673515189439,-1513.402099609375,283.15020751953125,0.7253731489181519,0.1079435497522354,0.4899537563323974,280.6029968261719,285.1546630859375,293.8088684082031,288.02099609375,294.2724609375,297.2547912597656,280.6073303222656,1.0,0.250946432352066,1.0,1.0,0.2665356397628784,1.0,-1.2954343557357788,1.1104838848114014,0.1849505305290222,0.804468035697937,5.551115123125783e-17,1.0,0.0,31.95144271850586,31.0,24046.62109375,-0.0,194.18826293945312,1.0,278.1499938964844,279.5879821777344,291.01690673828125,292.628662109375,313.5184020996094,312.99609375,278.1499938964844,35994.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310229539871216,1.0,0.0,0.0,3.996139526367188,3.996166944503784,1.0655517144186888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4768.98583984375,0.0,1953.394287109375,1895.4371337890625,-0.0,1863.64794921875,0.9831250309944152,1.0,0.0,3.0,1.0,0.0
12209940,297.38873291015625,297.1499938964844,293.1499938964844,0.0075802989304065,-784.168701171875,283.1504211425781,0.9990000128746032,0.3374870419502258,0.2605884969234466,297.090087890625,297.1499938964844,293.1499938964844,0.0028949484694749,-321.54852294921875,283.15020751953125,0.7316492199897766,0.1119126603007316,0.1068634539842605,297.0699768066406,297.1499938964844,293.1499938964844,0.0048197051510214,-394.2799682617188,283.1503601074219,0.8629446029663086,0.1864314973354339,0.13102787733078,297.0773010253906,297.1499938964844,293.1499938964844,0.002477848669514,-275.2481689453125,283.15020751953125,0.6948810815811157,0.095612809062004,0.0914759933948516,297.0309143066406,297.1499938964844,293.1499938964844,0.0027730069123208,-1461.09619140625,283.1502990722656,0.7219732403755188,0.1069747731089592,0.4855643212795257,280.6674499511719,285.0963439941406,293.9139404296875,288.0282287597656,295.03973388671875,297.27081298828125,280.6747741699219,1.0,0.250450998544693,1.0,1.0,0.4442260563373565,1.0,-1.2907780408859253,0.8446416854858398,0.4461363554000854,0.5402651429176331,5.551115123125783e-17,1.0,0.0,32.062255859375,34.0,24228.517578125,-0.0,192.6191253662109,1.0,278.1499938964844,279.598388671875,291.0287780761719,292.646728515625,313.5184020996094,312.99609375,278.1499938964844,35996.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310017347335815,1.0,0.0,0.0,3.99626898765564,3.996296405792236,1.0656208360160235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4781.77490234375,0.0,1953.584228515625,1895.4371337890625,-0.0,1863.4697265625,0.9831557869911194,1.0,0.0,3.0,1.0,0.0
12210000,297.38873291015625,297.1499938964844,293.1499938964844,0.0075802989304065,-784.168701171875,283.1504211425781,0.9990000128746032,0.3374870419502258,0.2605884969234466,297.090087890625,297.1499938964844,293.1499938964844,0.0028949484694749,-321.54852294921875,283.15020751953125,0.7316492199897766,0.1119126603007316,0.1068634539842605,297.0699768066406,297.1499938964844,293.1499938964844,0.0048197051510214,-394.2799682617188,283.1503601074219,0.8629446029663086,0.1864314973354339,0.13102787733078,297.0773010253906,297.1499938964844,293.1499938964844,0.002477848669514,-275.2481689453125,283.15020751953125,0.6948810815811157,0.095612809062004,0.0914759933948516,297.0309143066406,297.1499938964844,293.1499938964844,0.0027730069123208,-1461.09619140625,283.1502990722656,0.7219732403755188,0.1069747731089592,0.4855643212795257,280.6674499511719,285.0963439941406,293.9139404296875,288.0282287597656,295.03973388671875,297.27081298828125,280.6747741699219,1.0,0.250450998544693,1.0,1.0,0.4442260563373565,1.0,-1.2907780408859253,0.8446416854858398,0.4461363554000854,0.5402651429176331,5.551115123125783e-17,1.0,0.0,32.062255859375,34.0,24228.517578125,-0.0,192.6191253662109,1.0,278.1499938964844,279.598388671875,291.0287780761719,292.646728515625,313.5184020996094,312.99609375,278.1499938964844,35996.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310017347335815,1.0,0.0,0.0,3.99626898765564,3.996296405792236,1.0656208360160235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4781.77490234375,0.0,1953.584228515625,1895.4371337890625,-0.0,1863.4697265625,0.9831557869911194,1.0,0.0,3.0,1.0,0.0
12210060,297.3946228027344,297.1499938964844,293.1499938964844,0.0075073302723467,-776.0158081054688,283.150390625,0.9990000128746032,0.3411180973052978,0.2648095786571502,297.095458984375,297.1499938964844,293.1499938964844,0.0028190263547003,-312.584228515625,283.1502685546875,0.7276875376701355,0.1116968095302581,0.1066726967692375,297.0734558105469,297.1499938964844,293.1499938964844,0.0046837134286761,-382.6724243164063,283.15045166015625,0.857487678527832,0.1857703626155853,0.1305808573961258,297.0829772949219,297.1499938964844,293.1499938964844,0.0024089748039841,-267.1377868652344,283.1502685546875,0.6901346445083618,0.0952689871191978,0.091164045035839,297.0365905761719,297.1499938964844,293.1499938964844,0.002682355698198,-1410.9281005859375,283.1503601074219,0.7164332270622253,0.106042556464672,0.4814782738685608,280.7335205078125,285.0351257324219,294.0169982910156,288.0338439941406,295.6356506347656,297.2793884277344,280.738037109375,1.0,0.251129001379013,1.0,1.0,0.6231304407119751,1.0,-1.2897976636886597,0.64310622215271,0.6466914415359497,0.3393464684486389,5.551115123125783e-17,1.0,0.0,32.65821838378906,37.0,24404.017578125,-0.0,193.459701538086,1.0,278.1499938964844,279.609130859375,291.0432434082031,292.6728515625,313.5184020996094,312.99609375,278.1499938964844,35997.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329192757606506,1.0,0.0,0.0,3.9963455200195312,3.996373176574707,1.0656616495907656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4795.4716796875,0.0,1953.6966552734373,1895.4371337890625,-0.0,1879.5928955078125,0.9831740260124208,1.0,0.0,3.0,1.0,0.0
12210120,297.3946228027344,297.1499938964844,293.1499938964844,0.0075073302723467,-776.0158081054688,283.150390625,0.9990000128746032,0.3411180973052978,0.2648095786571502,297.095458984375,297.1499938964844,293.1499938964844,0.0028190263547003,-312.584228515625,283.1502685546875,0.7276875376701355,0.1116968095302581,0.1066726967692375,297.0734558105469,297.1499938964844,293.1499938964844,0.0046837134286761,-382.6724243164063,283.15045166015625,0.857487678527832,0.1857703626155853,0.1305808573961258,297.0829772949219,297.1499938964844,293.1499938964844,0.0024089748039841,-267.1377868652344,283.1502685546875,0.6901346445083618,0.0952689871191978,0.091164045035839,297.0365905761719,297.1499938964844,293.1499938964844,0.002682355698198,-1410.9281005859375,283.1503601074219,0.7164332270622253,0.106042556464672,0.4814782738685608,280.7335205078125,285.0351257324219,294.0169982910156,288.0338439941406,295.6356506347656,297.2793884277344,280.738037109375,1.0,0.251129001379013,1.0,1.0,0.6231304407119751,1.0,-1.2897976636886597,0.64310622215271,0.6466914415359497,0.3393464684486389,5.551115123125783e-17,1.0,0.0,32.65821838378906,37.0,24404.017578125,-0.0,193.459701538086,1.0,278.1499938964844,279.609130859375,291.0432434082031,292.6728515625,313.5184020996094,312.99609375,278.1499938964844,35997.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329192757606506,1.0,0.0,0.0,3.9963455200195312,3.996373176574707,1.0656616495907656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4795.4716796875,0.0,1953.6966552734373,1895.4371337890625,-0.0,1879.5928955078125,0.9831740260124208,1.0,0.0,3.0,1.0,0.0
