time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210180,297.3908996582031,297.1499938964844,293.1499938964844,0.0076044714078307,-784.8856811523438,283.1501159667969,0.9990000128746032,0.3438477516174316,0.2711022198200226,297.1005554199219,297.1499938964844,293.1499938964844,0.0027839771937578,-308.46441650390625,283.1502380371094,0.7221362590789795,0.1115237399935722,0.1065386533737182,297.0767517089844,297.1499938964844,293.1499938964844,0.0046155261807143,-376.8911437988281,283.1504211425781,0.8500961661338806,0.1851354539394378,0.1301623880863189,297.08837890625,297.1499938964844,293.1499938964844,0.0023753840941935,-263.21148681640625,283.1502380371094,0.6837146282196045,0.0949686840176582,0.090909406542778,297.0415344238281,297.1499938964844,293.1499938964844,0.0026303636841475,-1382.5340576171875,283.1503295898437,0.7088727951049805,0.1051098927855491,0.4774889647960663,280.7637023925781,284.9711303710937,294.11798095703125,288.03790283203125,295.8585510253906,297.2806396484375,280.7652282714844,1.0,0.2527703940868377,1.0,1.0,0.802034854888916,1.0,-1.2915922403335571,0.5784620642662048,0.7131301760673523,0.274440586566925,5.551115123125783e-17,1.0,0.0,33.67186737060547,40.0,24472.6796875,-0.0,196.2582855224609,1.0,278.1499938964844,279.61346435546875,291.05059814453125,292.6883850097656,313.5184020996094,312.99609375,278.1499938964844,35998.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355780005455017,1.0,0.0,0.0,3.996391296386719,3.996418714523315,1.065685978574038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4801.2919921875,0.0,1953.7635498046875,1895.4371337890625,-0.0,1902.0355224609373,0.9831848740577698,1.0,0.0,3.0,1.0,0.0
12210240,297.3908996582031,297.1499938964844,293.1499938964844,0.0076044714078307,-784.8856811523438,283.1501159667969,0.9990000128746032,0.3438477516174316,0.2711022198200226,297.1005554199219,297.1499938964844,293.1499938964844,0.0027839771937578,-308.46441650390625,283.1502380371094,0.7221362590789795,0.1115237399935722,0.1065386533737182,297.0767517089844,297.1499938964844,293.1499938964844,0.0046155261807143,-376.8911437988281,283.1504211425781,0.8500961661338806,0.1851354539394378,0.1301623880863189,297.08837890625,297.1499938964844,293.1499938964844,0.0023753840941935,-263.21148681640625,283.1502380371094,0.6837146282196045,0.0949686840176582,0.090909406542778,297.0415344238281,297.1499938964844,293.1499938964844,0.0026303636841475,-1382.5340576171875,283.1503295898437,0.7088727951049805,0.1051098927855491,0.4774889647960663,280.7637023925781,284.9711303710937,294.11798095703125,288.03790283203125,295.8585510253906,297.2806396484375,280.7652282714844,1.0,0.2527703940868377,1.0,1.0,0.802034854888916,1.0,-1.2915922403335571,0.5784620642662048,0.7131301760673523,0.274440586566925,5.551115123125783e-17,1.0,0.0,33.67186737060547,40.0,24472.6796875,-0.0,196.2582855224609,1.0,278.1499938964844,279.61346435546875,291.05059814453125,292.6883850097656,313.5184020996094,312.99609375,278.1499938964844,35998.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355780005455017,1.0,0.0,0.0,3.996391296386719,3.996418714523315,1.065685978574038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4801.2919921875,0.0,1953.7635498046875,1895.4371337890625,-0.0,1902.0355224609373,0.9831848740577698,1.0,0.0,3.0,1.0,0.0
12210300,297.3857421875,297.1499938964844,293.1499938964844,0.0076979901641607,-793.7535400390625,283.14990234375,0.9990000128746032,0.3448676466941833,0.2749573886394501,297.1029968261719,297.1499938964844,293.1499938964844,0.0027753713075071,-307.45684814453125,283.15020751953125,0.718828558921814,0.1114508062601089,0.1064900681376457,297.0783386230469,297.1499938964844,293.1499938964844,0.0045960545539855,-375.25531005859375,283.1503601074219,0.8458418846130371,0.1848275065422058,0.1299634873867035,297.0909729003906,297.1499938964844,293.1499938964844,0.0023662969470024,-262.15802001953125,283.15020751953125,0.680000364780426,0.0948323085904121,0.090800754725933,297.0437316894531,297.1499938964844,293.1499938964844,0.0026124862488359,-1372.8975830078125,283.1502990722656,0.7043296694755554,0.1046375632286071,0.4754970371723175,280.77056884765625,284.95001220703125,294.1676940917969,288.0394287109375,295.9057006835937,297.2786560058594,280.7716979980469,1.0,0.2538988590240478,1.0,1.0,0.8914870619773865,1.0,-1.2934008836746216,0.5691708922386169,0.7242299318313599,0.2647806704044342,5.551115123125783e-17,1.0,0.0,34.32141876220703,40.0,24492.859375,-0.0,198.30026245117188,1.0,278.1499938964844,279.6146545410156,291.0511169433594,292.6913146972656,313.5184020996094,312.99609375,278.1499938964844,35999.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367064952850342,1.0,0.0,0.0,3.996406316757202,3.996433973312378,1.065694164026354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4802.6279296875,0.0,1953.785888671875,1895.4371337890625,-0.0,1911.5911865234373,0.9831885099411012,1.0,0.0,3.0,1.0,0.0
12210360,297.37860107421875,297.1499938964844,293.1499938964844,0.0078094066120684,-804.3319702148438,283.14971923828125,0.9990000128746032,0.345662921667099,0.2792142927646637,297.1053771972656,297.1499938964844,293.1499938964844,0.0027690413407981,-306.71636962890625,283.1501770019531,0.7152047753334045,0.1113858669996261,0.1064522862434387,297.07989501953125,297.1499938964844,293.1499938964844,0.0045801871456205,-373.9278869628906,283.1503295898437,0.8413311839103699,0.184525653719902,0.1297710388898849,297.0934753417969,297.1499938964844,293.1499938964844,0.0023592000361531,-261.3380126953125,283.1501770019531,0.6760479211807251,0.0947039499878883,0.0907029584050178,297.04571533203125,297.1499938964844,293.1499938964844,0.0025964872911572,-1364.31689453125,283.1502685546875,0.6994702816009521,0.1041599661111831,0.4734973311424255,280.77557373046875,284.95001220703125,294.2169189453125,288.04058837890625,295.9310913085937,297.2751159667969,280.7763977050781,1.0,0.2552000880241394,0.9935006499290466,0.9935006499290466,0.9131896495819092,1.0,-1.2957161664962769,0.5682830810546875,0.7274330854415894,0.2633962333202362,5.551115123125783e-17,1.0,0.0,35.05513381958008,43.0,24511.943359375,-0.0,200.7129364013672,1.0,278.1499938964844,279.61578369140625,291.05059814453125,292.69256591796875,313.5184020996094,312.99609375,278.1499938964844,35999.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376240491867065,1.0,0.0,0.0,3.996418237686157,3.996445655822754,1.0657004168024289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4803.681640625,0.0,1953.8031005859373,1895.4371337890625,-0.0,1919.3736572265625,0.9831913113594056,1.0,0.0,3.0,1.0,0.0
12210420,297.3588256835937,297.1499938964844,293.1499938964844,0.008067563176155,-828.713134765625,283.1493835449219,0.9990000128746032,0.3465544879436493,0.2888173460960388,297.1098937988281,297.1499938964844,293.1499938964844,0.0027579700108617,-305.4173583984375,283.150146484375,0.7069452404975891,0.1112793609499931,0.1064079776406288,297.0828552246094,297.1499938964844,293.1499938964844,0.0045505301095545,-371.4473571777344,283.1502685546875,0.8317335844039917,0.1839406639337539,0.1294056177139282,297.09820556640625,297.1499938964844,293.1499938964844,0.0023464895784854,-259.8676452636719,283.150146484375,0.6676308512687683,0.0944701731204986,0.090538389980793,297.04913330078125,297.1499938964844,293.1499938964844,0.0025651215109974,-1347.5181884765625,283.1502380371094,0.689004123210907,0.1031867563724517,0.4694597125053406,280.7845764160156,284.95001220703125,294.3137512207031,288.0419921875,295.9729309082031,297.2637023925781,280.7854919433594,1.0,0.2582665383815765,0.9805020093917848,0.9805020093917848,0.9565948247909546,1.0,-1.3017065525054932,0.5684087872505188,0.7332977652549744,0.2622207403182983,5.551115123125783e-17,1.0,0.0,36.761749267578125,31.0,24563.369140625,-0.0,206.5696716308593,1.0,278.1499938964844,279.6188049316406,291.0487670898437,292.69366455078125,313.5184020996094,312.99609375,278.1499938964844,35999.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389429807662964,1.0,0.0,0.0,3.996434211730957,3.9964616298675537,1.0657089433152578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4806.39404296875,0.0,1953.8265380859373,1895.4371337890625,-0.0,1930.5816650390625,0.9831951260566713,1.0,0.0,3.0,1.0,0.0
12210480,297.3588256835937,297.1499938964844,293.1499938964844,0.008067563176155,-828.713134765625,283.1493835449219,0.9990000128746032,0.3465544879436493,0.2888173460960388,297.1098937988281,297.1499938964844,293.1499938964844,0.0027579700108617,-305.4173583984375,283.150146484375,0.7069452404975891,0.1112793609499931,0.1064079776406288,297.0828552246094,297.1499938964844,293.1499938964844,0.0045505301095545,-371.4473571777344,283.1502685546875,0.8317335844039917,0.1839406639337539,0.1294056177139282,297.09820556640625,297.1499938964844,293.1499938964844,0.0023464895784854,-259.8676452636719,283.150146484375,0.6676308512687683,0.0944701731204986,0.090538389980793,297.04913330078125,297.1499938964844,293.1499938964844,0.0025651215109974,-1347.5181884765625,283.1502380371094,0.689004123210907,0.1031867563724517,0.4694597125053406,280.7845764160156,284.95001220703125,294.3137512207031,288.0419921875,295.9729309082031,297.2637023925781,280.7854919433594,1.0,0.2582665383815765,0.9805020093917848,0.9805020093917848,0.9565948247909546,1.0,-1.3017065525054932,0.5684087872505188,0.7332977652549744,0.2622207403182983,5.551115123125783e-17,1.0,0.0,36.761749267578125,31.0,24563.369140625,-0.0,206.5696716308593,1.0,278.1499938964844,279.6188049316406,291.0487670898437,292.69366455078125,313.5184020996094,312.99609375,278.1499938964844,35999.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389429807662964,1.0,0.0,0.0,3.996434211730957,3.9964616298675537,1.0657089433152578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4806.39404296875,0.0,1953.8265380859373,1895.4371337890625,-0.0,1930.5816650390625,0.9831951260566713,1.0,0.0,3.0,1.0,0.0
12210540,297.3499755859375,297.1499938964844,293.1499938964844,0.0080467015504837,-826.7499389648438,283.14959716796875,0.9990000128746032,0.3475659489631653,0.2880254983901977,297.1128845214844,297.1499938964844,293.1499938964844,0.0027568312361836,-305.296875,283.1501159667969,0.7074626088142395,0.1112134233117103,0.1063375473022461,297.0848693847656,297.1499938964844,293.1499938964844,0.0045412038452923,-370.7008056640625,283.15020751953125,0.8318564891815186,0.1835279464721679,0.1291121244430542,297.10137939453125,297.1499938964844,293.1499938964844,0.0023429933935403,-259.4851989746094,283.1501159667969,0.6678648591041565,0.0943118780851364,0.090380810201168,297.0512084960937,297.1499938964844,293.1499938964844,0.0025481714401394,-1338.6417236328125,283.15020751953125,0.6879901885986328,0.102473996579647,0.4662419259548187,280.7847900390625,284.95001220703125,294.3821716308594,288.0422668457031,296.00299072265625,297.25732421875,280.7836303710937,1.0,0.2568717300891876,0.9711430072784424,0.9711430072784424,0.9878465533256532,1.0,-1.2962770462036133,0.5644055604934692,0.7318714261054993,0.2592771053314209,5.551115123125783e-17,1.0,0.0,36.54114532470703,31.0,24462.958984375,-0.0,204.181884765625,1.0,278.1499938964844,279.61376953125,291.046630859375,292.6904296875,313.5184020996094,312.99609375,278.1499938964844,35999.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395300269126892,1.0,0.0,0.0,3.996441602706909,3.996469020843506,1.065712922354578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4800.9189453125,0.0,1953.83740234375,1895.4371337890625,-0.0,1935.57763671875,0.9831968545913696,1.0,0.0,3.0,1.0,0.0
12210600,297.3520202636719,297.1499938964844,293.1499938964844,0.0079958280548453,-821.998779296875,283.14971923828125,0.9990000128746032,0.3484713137149811,0.2858724892139435,297.1140441894531,297.1499938964844,293.1499938964844,0.0027602140326052,-305.7037048339844,283.15008544921875,0.7092363834381104,0.1111936718225479,0.1063012704253196,297.0856628417969,297.1499938964844,293.1499938964844,0.004544090013951,-370.9718933105469,283.1501770019531,0.8335592150688171,0.1833729445934295,0.1289912015199661,297.1025695800781,297.1499938964844,293.1499938964844,0.0023448416031897,-259.717529296875,283.15008544921875,0.6694372892379761,0.0942559465765953,0.0903104245662689,297.0520935058594,297.1499938964844,293.1499938964844,0.0025450785178691,-1337.1600341796875,283.1501770019531,0.6891490817070007,0.1022072806954383,0.4649471640586853,280.781005859375,284.95001220703125,294.4084777832031,288.042236328125,296.01641845703125,297.2583923339844,280.7793884277344,1.0,0.2556618750095367,0.9675033688545228,0.9675033688545228,1.0,1.0,-1.2918673753738403,0.5618767738342285,0.7299906015396118,0.2575842142105102,5.551115123125783e-17,1.0,0.0,36.10578536987305,25.0,24386.00390625,-0.0,201.693115234375,1.0,278.1499938964844,279.609375,291.0445556640625,292.685791015625,313.5184020996094,312.99609375,278.1499938964844,35999.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395122647285461,1.0,0.0,0.0,3.996443748474121,3.996471405029297,1.0657140592229553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4796.05126953125,0.0,1953.8406982421875,1895.4371337890625,-0.0,1935.426025390625,0.9831973910331726,1.0,0.0,3.0,1.0,0.0
12210660,297.3790283203125,297.1499938964844,293.1499938964844,0.0077799893915653,-801.7598876953125,283.1501770019531,0.9990000128746032,0.3537472784519195,0.2766615748405456,297.1182861328125,297.1499938964844,293.1499938964844,0.0027773003093898,-307.7437744140625,283.1500244140625,0.716783881187439,0.111167088150978,0.1061997190117836,297.0885925292969,297.1499938964844,293.1499938964844,0.0045620598830282,-372.5967102050781,283.15008544921875,0.8413140177726746,0.1828556060791015,0.1285762786865234,297.10693359375,297.1499938964844,293.1499938964844,0.0023557327222079,-261.0503234863281,283.1500549316406,0.6766118407249451,0.0940985307097435,0.0900856629014015,297.0559997558594,297.1499938964844,293.1499938964844,0.0025397636927664,-1335.016357421875,283.150146484375,0.6949503421783447,0.1013642698526382,0.4606828093528747,280.76300048828125,284.95001220703125,294.5010986328125,288.0414123535156,296.0694885253906,297.2771301269531,280.7610168457031,1.0,0.2510732412338257,0.9513865113258362,0.9513865113258362,1.0,1.0,-1.274802565574646,0.553600549697876,0.72120201587677,0.2524614632129669,5.551115123125783e-17,1.0,0.0,34.303810119628906,28.0,24088.673828125,-0.0,191.9519500732422,1.0,278.1499938964844,279.5916748046875,291.0326538085937,292.6589660644531,313.5184020996094,312.99609375,278.1499938964844,35999.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377722859382629,1.0,0.0,0.0,3.99644947052002,3.996476888656616,1.065717015080736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4775.8798828125,0.0,1953.8489990234373,1895.4371337890625,-0.0,1920.632080078125,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
12210720,297.3790283203125,297.1499938964844,293.1499938964844,0.0077799893915653,-801.7598876953125,283.1501770019531,0.9990000128746032,0.3537472784519195,0.2766615748405456,297.1182861328125,297.1499938964844,293.1499938964844,0.0027773003093898,-307.7437744140625,283.1500244140625,0.716783881187439,0.111167088150978,0.1061997190117836,297.0885925292969,297.1499938964844,293.1499938964844,0.0045620598830282,-372.5967102050781,283.15008544921875,0.8413140177726746,0.1828556060791015,0.1285762786865234,297.10693359375,297.1499938964844,293.1499938964844,0.0023557327222079,-261.0503234863281,283.1500549316406,0.6766118407249451,0.0940985307097435,0.0900856629014015,297.0559997558594,297.1499938964844,293.1499938964844,0.0025397636927664,-1335.016357421875,283.150146484375,0.6949503421783447,0.1013642698526382,0.4606828093528747,280.76300048828125,284.95001220703125,294.5010986328125,288.0414123535156,296.0694885253906,297.2771301269531,280.7610168457031,1.0,0.2510732412338257,0.9513865113258362,0.9513865113258362,1.0,1.0,-1.274802565574646,0.553600549697876,0.72120201587677,0.2524614632129669,5.551115123125783e-17,1.0,0.0,34.303810119628906,28.0,24088.673828125,-0.0,191.9519500732422,1.0,278.1499938964844,279.5916748046875,291.0326538085937,292.6589660644531,313.5184020996094,312.99609375,278.1499938964844,35999.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377722859382629,1.0,0.0,0.0,3.99644947052002,3.996476888656616,1.065717015080736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4775.8798828125,0.0,1953.8489990234373,1895.4371337890625,-0.0,1920.632080078125,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
12210780,297.4164733886719,297.1499938964844,293.1499938964844,0.0076640420593321,-790.877685546875,283.1502990722656,0.9990000128746032,0.3604530096054077,0.2713996767997741,297.1226806640625,297.1499938964844,293.1499938964844,0.0027913441881537,-309.4072265625,283.1499938964844,0.721149206161499,0.1112113371491432,0.106190837919712,297.0916442871094,297.1499938964844,293.1499938964844,0.0045728264376521,-373.5923156738281,283.1500549316406,0.8457050919532776,0.1823876798152923,0.1282168626785278,297.1114501953125,297.1499938964844,293.1499938964844,0.0023642976302653,-262.09130859375,283.1500244140625,0.6808757185935974,0.0940090268850326,0.0899509564042091,297.06121826171875,297.1499938964844,293.1499938964844,0.0025343338493257,-1332.6312255859375,283.15008544921875,0.6979057192802429,0.1007009372115135,0.4573493897914886,280.7492980957031,284.95001220703125,294.5915832519531,288.0397033691406,296.126953125,297.3063659667969,280.7485656738281,1.0,0.2485427260398864,0.9352696537971495,0.9352696537971495,1.0,1.0,-1.2638753652572632,0.5481367111206055,0.7157385945320129,0.2488754391670227,5.551115123125783e-17,1.0,0.0,33.27789688110352,31.0,23886.279296875,-0.0,186.11219787597656,1.0,278.1499938964844,279.5790100097656,291.0221862792969,292.6326904296875,313.5184020996094,312.99609375,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341469526290894,1.0,0.0,0.0,3.996452808380127,3.996480464935303,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4761.09228515625,0.0,1953.8538818359373,1895.4371337890625,-0.0,1889.943603515625,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
12210840,297.4164733886719,297.1499938964844,293.1499938964844,0.0076640420593321,-790.877685546875,283.1502990722656,0.9990000128746032,0.3604530096054077,0.2713996767997741,297.1226806640625,297.1499938964844,293.1499938964844,0.0027913441881537,-309.4072265625,283.1499938964844,0.721149206161499,0.1112113371491432,0.106190837919712,297.0916442871094,297.1499938964844,293.1499938964844,0.0045728264376521,-373.5923156738281,283.1500549316406,0.8457050919532776,0.1823876798152923,0.1282168626785278,297.1114501953125,297.1499938964844,293.1499938964844,0.0023642976302653,-262.09130859375,283.1500244140625,0.6808757185935974,0.0940090268850326,0.0899509564042091,297.06121826171875,297.1499938964844,293.1499938964844,0.0025343338493257,-1332.6312255859375,283.15008544921875,0.6979057192802429,0.1007009372115135,0.4573493897914886,280.7492980957031,284.95001220703125,294.5915832519531,288.0397033691406,296.126953125,297.3063659667969,280.7485656738281,1.0,0.2485427260398864,0.9352696537971495,0.9352696537971495,1.0,1.0,-1.2638753652572632,0.5481367111206055,0.7157385945320129,0.2488754391670227,5.551115123125783e-17,1.0,0.0,33.27789688110352,31.0,23886.279296875,-0.0,186.11219787597656,1.0,278.1499938964844,279.5790100097656,291.0221862792969,292.6326904296875,313.5184020996094,312.99609375,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341469526290894,1.0,0.0,0.0,3.996452808380127,3.996480464935303,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4761.09228515625,0.0,1953.8538818359373,1895.4371337890625,-0.0,1889.943603515625,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
12210900,297.431640625,297.1499938964844,293.1499938964844,0.0076413117349147,-788.7432250976562,283.1502990722656,0.9990000128746032,0.3636354804039001,0.2703508138656616,297.1248779296875,297.1499938964844,293.1499938964844,0.0027951728552579,-309.8547058105469,283.1499938964844,0.7220852971076965,0.1112551093101501,0.1062193885445594,297.0931396484375,297.1499938964844,293.1499938964844,0.0045720729976892,-373.5586853027344,283.1500549316406,0.8464089632034302,0.1821655482053756,0.128054678440094,297.1136779785156,297.1499938964844,293.1499938964844,0.0023659688886255,-262.2964172363281,283.1500244140625,0.6817182302474976,0.093984767794609,0.0899155065417289,297.06402587890625,297.1499938964844,293.1499938964844,0.0025295014493167,-1330.1920166015625,283.15008544921875,0.6981202363967896,0.1004137694835662,0.4559764862060547,280.746337890625,284.95001220703125,294.6360168457031,288.0385437011719,296.1542663574219,297.3192749023437,280.7458801269531,1.0,0.2479058802127838,0.9272112250328064,0.9272112250328064,1.0,1.0,-1.260764479637146,0.5464457869529724,0.7143186926841736,0.2476877123117447,5.551115123125783e-17,1.0,0.0,33.060401916503906,31.0,23825.408203125,-0.0,184.62608337402344,1.0,278.1499938964844,279.5752258300781,291.0201721191406,292.62506103515625,313.5184020996094,312.99609375,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322499752044678,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4756.91259765625,0.0,1953.8555908203125,1895.4371337890625,-0.0,1873.9595947265625,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
12210960,297.44390869140625,297.1499938964844,293.1499938964844,0.0076388241723179,-788.5293579101562,283.1502380371094,0.9990000128746032,0.3666250109672546,0.2701213657855987,297.1270446777344,297.1499938964844,293.1499938964844,0.0027979181613773,-310.1707458496094,283.1499938964844,0.7223721742630005,0.1113097891211509,0.1062642112374305,297.0946044921875,297.1499938964844,293.1499938964844,0.0045690992847085,-373.3323059082031,283.1500549316406,0.846312940120697,0.1819493025541305,0.127900555729866,297.1158752441406,297.1499938964844,293.1499938964844,0.0023667686618864,-262.3951721191406,283.1499938964844,0.6818705201148987,0.0939706265926361,0.0898956358432769,297.0667724609375,297.1499938964844,293.1499938964844,0.0025238820817321,-1327.289306640625,283.15008544921875,0.6976415514945984,0.1001398563385009,0.4547101259231567,280.7447814941406,284.95001220703125,294.6799011230469,288.0372009277344,296.1799621582031,297.33026123046875,280.7445983886719,1.0,0.2476148605346679,0.9228110909461976,0.9228110909461976,1.0,1.0,-1.2588127851486206,0.5454002022743225,0.7134125828742981,0.2469289451837539,5.551115123125783e-17,1.0,0.0,32.99234390258789,34.0,23781.70703125,-0.0,183.84361267089844,1.0,278.1499938964844,279.572509765625,291.0198974609375,292.6205139160156,313.5184020996094,312.99609375,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730561375617981,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4754.1220703125,0.0,1953.8568115234373,1895.4371337890625,-0.0,1859.7745361328125,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
12211020,297.4537353515625,297.1499938964844,293.1499938964844,0.0076596969738602,-790.5379028320312,283.150146484375,0.9990000128746032,0.3696452677249908,0.2708023488521576,297.12939453125,297.1499938964844,293.1499938964844,0.0027998476289212,-310.3857116699219,283.1499938964844,0.7219462394714355,0.1113815754652023,0.106331281363964,297.09619140625,297.1499938964844,293.1499938964844,0.0045635867863893,-372.8884582519531,283.1500549316406,0.8452955484390259,0.1817186623811721,0.1277404129505157,297.11822509765625,297.1499938964844,293.1499938964844,0.002366769593209,-262.3963623046875,283.1499938964844,0.6812463998794556,0.0939655154943466,0.0898904874920845,297.0696716308594,297.1499938964844,293.1499938964844,0.0025167218409478,-1323.5306396484375,283.15008544921875,0.6963008046150208,0.0998448133468627,0.4533948600292206,280.7445068359375,284.95001220703125,294.7275695800781,288.0355529785156,296.20635986328125,297.33966064453125,280.7445983886719,1.0,0.247681587934494,0.917966902256012,0.917966902256012,1.0,1.0,-1.2579325437545776,0.5448248982429504,0.7131076455116272,0.2464359104633331,5.551115123125783e-17,1.0,0.0,33.08644485473633,34.0,23751.435546875,-0.0,183.75868225097656,1.0,278.1499938964844,279.5705871582031,291.0209350585937,292.6184387207031,313.5184020996094,312.99609375,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290706634521484,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4752.38525390625,0.0,1953.85791015625,1895.4371337890625,-0.0,1847.286865234375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12211080,297.458740234375,297.1499938964844,293.1499938964844,0.0076949284411966,-793.9035034179688,283.1500549316406,0.9990000128746032,0.3718695044517517,0.2720736265182495,297.1312561035156,297.1499938964844,293.1499938964844,0.0028005884960293,-310.4598999023437,283.1499938964844,0.7210310101509094,0.1114483326673507,0.1063989847898483,297.0974426269531,297.1499938964844,293.1499938964844,0.0045574149116873,-372.3806762695313,283.1500549316406,0.8437777161598206,0.1815356761217117,0.1276169866323471,297.1200866699219,297.1499938964844,293.1499938964844,0.0023660943843424,-262.3148193359375,283.1499938964844,0.6801344156265259,0.0939685180783271,0.0898983031511306,297.07183837890625,297.1499938964844,293.1499938964844,0.0025099837221205,-1319.954833984375,283.15008544921875,0.6945717930793762,0.0996026918292045,0.4523499608039856,280.7453918457031,284.95001220703125,294.7660522460937,288.0340576171875,296.2263488769531,297.3450012207031,280.7456359863281,1.0,0.2480277717113495,0.914010763168335,0.914010763168335,1.0,1.0,-1.258146047592163,0.5447695851325989,0.7133764028549194,0.2462783008813858,5.551115123125783e-17,1.0,0.0,33.29294204711914,37.0,23740.625,-0.0,184.2705841064453,1.0,278.1499938964844,279.5698547363281,291.022216796875,292.618408203125,313.5184020996094,312.99609375,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281979322433472,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4751.90234375,0.0,1953.858642578125,1895.4371337890625,-0.0,1839.9910888671875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
12211140,297.462158203125,297.1499938964844,293.1499938964844,0.0078182220458984,-805.6251831054688,283.1498413085937,0.9990000128746032,0.3761345446109772,0.2766472697257995,297.1352233886719,297.1499938964844,293.1499938964844,0.0028003125917166,-310.3912658691406,283.1499938964844,0.717617928981781,0.1116150170564651,0.1065796613693237,297.10009765625,297.1499938964844,293.1499938964844,0.0045398864895105,-370.9203796386719,283.1500549316406,0.8388121724128723,0.1811409294605255,0.1273600608110427,297.1240234375,297.1499938964844,293.1499938964844,0.0023630326613783,-261.9432678222656,283.1500244140625,0.6762456297874451,0.0939908772706985,0.0899433493614196,297.0761108398437,297.1499938964844,293.1499938964844,0.0024925952311605,-1310.6527099609375,283.15008544921875,0.6891934871673584,0.0990468338131904,0.450024664402008,280.7498474121094,284.95001220703125,294.8500061035156,288.0303649902344,296.2665100097656,297.35064697265625,280.7504272460937,1.0,0.2495024800300598,0.9052104353904724,0.9052104353904724,1.0,1.0,-1.2608062028884888,0.5456080436706543,0.7151981592178345,0.2465046793222427,5.551115123125783e-17,1.0,0.0,34.07476043701172,40.0,23748.220703125,-0.0,186.8174743652344,1.0,278.1499938964844,279.5701599121094,291.0250244140625,292.6208190917969,313.5184020996094,312.99609375,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271696925163269,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4752.73583984375,0.0,1953.859619140625,1895.4371337890625,-0.0,1831.409912109375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12211200,297.462158203125,297.1499938964844,293.1499938964844,0.0078182220458984,-805.6251831054688,283.1498413085937,0.9990000128746032,0.3761345446109772,0.2766472697257995,297.1352233886719,297.1499938964844,293.1499938964844,0.0028003125917166,-310.3912658691406,283.1499938964844,0.717617928981781,0.1116150170564651,0.1065796613693237,297.10009765625,297.1499938964844,293.1499938964844,0.0045398864895105,-370.9203796386719,283.1500549316406,0.8388121724128723,0.1811409294605255,0.1273600608110427,297.1240234375,297.1499938964844,293.1499938964844,0.0023630326613783,-261.9432678222656,283.1500244140625,0.6762456297874451,0.0939908772706985,0.0899433493614196,297.0761108398437,297.1499938964844,293.1499938964844,0.0024925952311605,-1310.6527099609375,283.15008544921875,0.6891934871673584,0.0990468338131904,0.450024664402008,280.7498474121094,284.95001220703125,294.8500061035156,288.0303649902344,296.2665100097656,297.35064697265625,280.7504272460937,1.0,0.2495024800300598,0.9052104353904724,0.9052104353904724,1.0,1.0,-1.2608062028884888,0.5456080436706543,0.7151981592178345,0.2465046793222427,5.551115123125783e-17,1.0,0.0,34.07476043701172,40.0,23748.220703125,-0.0,186.8174743652344,1.0,278.1499938964844,279.5701599121094,291.0250244140625,292.6208190917969,313.5184020996094,312.99609375,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271696925163269,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4752.73583984375,0.0,1953.859619140625,1895.4371337890625,-0.0,1831.409912109375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12211260,297.4596862792969,297.1499938964844,293.1499938964844,0.0079768244177103,-820.582275390625,283.1496276855469,0.9990000128746032,0.3798412680625915,0.2827886641025543,297.1423034667969,297.1499938964844,293.1499938964844,0.0028018238954246,-310.48980712890625,283.1499938964844,0.7133903503417969,0.1121405586600303,0.1069845929741859,297.1058349609375,297.1499938964844,293.1499938964844,0.0045213480480015,-369.3431396484375,283.15008544921875,0.8328656554222107,0.1810868829488754,0.1272593140602111,297.1310729980469,297.1499938964844,293.1499938964844,0.0023623635061085,-261.8109130859375,283.1499938964844,0.6717304587364197,0.0943713411688804,0.0902108922600746,297.0829467773437,297.1499938964844,293.1499938964844,0.002476263558492,-1301.7789306640625,283.15008544921875,0.6830155849456787,0.0987994000315666,0.4485336542129516,280.7579345703125,284.95001220703125,294.9324645996094,288.027099609375,296.3023986816406,297.35162353515625,280.7590637207031,1.0,0.251857191324234,0.9070740938186646,0.9070740938186646,1.0,1.0,-1.2670722007751465,0.5485400557518005,0.718532145023346,0.2481448501348495,5.551115123125783e-17,1.0,0.0,35.186302185058594,43.0,23809.59765625,-0.0,191.28163146972656,1.0,278.1499938964844,279.5735778808594,291.0269775390625,292.6254577636719,313.5184020996094,312.99609375,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271625995635986,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4756.5361328125,0.0,1953.8602294921875,1895.4371337890625,-0.0,1831.35107421875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12211320,297.4596862792969,297.1499938964844,293.1499938964844,0.0079768244177103,-820.582275390625,283.1496276855469,0.9990000128746032,0.3798412680625915,0.2827886641025543,297.1423034667969,297.1499938964844,293.1499938964844,0.0028018238954246,-310.48980712890625,283.1499938964844,0.7133903503417969,0.1121405586600303,0.1069845929741859,297.1058349609375,297.1499938964844,293.1499938964844,0.0045213480480015,-369.3431396484375,283.15008544921875,0.8328656554222107,0.1810868829488754,0.1272593140602111,297.1310729980469,297.1499938964844,293.1499938964844,0.0023623635061085,-261.8109130859375,283.1499938964844,0.6717304587364197,0.0943713411688804,0.0902108922600746,297.0829467773437,297.1499938964844,293.1499938964844,0.002476263558492,-1301.7789306640625,283.15008544921875,0.6830155849456787,0.0987994000315666,0.4485336542129516,280.7579345703125,284.95001220703125,294.9324645996094,288.027099609375,296.3023986816406,297.35162353515625,280.7590637207031,1.0,0.251857191324234,0.9070740938186646,0.9070740938186646,1.0,1.0,-1.2670722007751465,0.5485400557518005,0.718532145023346,0.2481448501348495,5.551115123125783e-17,1.0,0.0,35.186302185058594,43.0,23809.59765625,-0.0,191.28163146972656,1.0,278.1499938964844,279.5735778808594,291.0269775390625,292.6254577636719,313.5184020996094,312.99609375,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271625995635986,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4756.5361328125,0.0,1953.8602294921875,1895.4371337890625,-0.0,1831.35107421875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12211380,297.4563293457031,297.1499938964844,293.1499938964844,0.0081277238205075,-834.606689453125,283.1495056152344,0.9990000128746032,0.383421778678894,0.289426177740097,297.15362548828125,297.1499938964844,293.1499938964844,0.0028098095208406,-311.2513732910156,283.1499938964844,0.70989990234375,0.1131917312741279,0.1079146862030029,297.115478515625,297.1499938964844,293.1499938964844,0.004503910895437,-367.7938537597656,283.15008544921875,0.8273937702178955,0.1815029233694076,0.127513438463211,297.1424255371094,297.1499938964844,293.1499938964844,0.0023694147821515,-262.48846435546875,283.1499938964844,0.6683455109596252,0.0952830389142036,0.091007575392723,297.0937194824219,297.1499938964844,293.1499938964844,0.0024664204102009,-1296.09423828125,283.15008544921875,0.6778491139411926,0.0990430861711502,0.4493548572063446,280.7724609375,284.95001220703125,295.0141296386719,288.02508544921875,296.3377380371094,297.3525695800781,280.7742004394531,1.0,0.2550591826438904,0.9089377522468568,0.9089377522468568,1.0,1.0,-1.2784028053283691,0.5537891983985901,0.7246135473251343,0.2511225938796997,5.551115123125783e-17,1.0,0.0,36.48350143432617,46.0,23953.830078125,-0.0,197.90631103515625,1.0,278.1499938964844,279.5819396972656,291.0297241210937,292.6349182128906,313.5184020996094,312.99609375,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281046509742737,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4765.45458984375,0.0,1953.860595703125,1895.4371337890625,-0.0,1839.2120361328125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12211440,297.4563293457031,297.1499938964844,293.1499938964844,0.0081277238205075,-834.606689453125,283.1495056152344,0.9990000128746032,0.383421778678894,0.289426177740097,297.15362548828125,297.1499938964844,293.1499938964844,0.0028098095208406,-311.2513732910156,283.1499938964844,0.70989990234375,0.1131917312741279,0.1079146862030029,297.115478515625,297.1499938964844,293.1499938964844,0.004503910895437,-367.7938537597656,283.15008544921875,0.8273937702178955,0.1815029233694076,0.127513438463211,297.1424255371094,297.1499938964844,293.1499938964844,0.0023694147821515,-262.48846435546875,283.1499938964844,0.6683455109596252,0.0952830389142036,0.091007575392723,297.0937194824219,297.1499938964844,293.1499938964844,0.0024664204102009,-1296.09423828125,283.15008544921875,0.6778491139411926,0.0990430861711502,0.4493548572063446,280.7724609375,284.95001220703125,295.0141296386719,288.02508544921875,296.3377380371094,297.3525695800781,280.7742004394531,1.0,0.2550591826438904,0.9089377522468568,0.9089377522468568,1.0,1.0,-1.2784028053283691,0.5537891983985901,0.7246135473251343,0.2511225938796997,5.551115123125783e-17,1.0,0.0,36.48350143432617,46.0,23953.830078125,-0.0,197.90631103515625,1.0,278.1499938964844,279.5819396972656,291.0297241210937,292.6349182128906,313.5184020996094,312.99609375,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281046509742737,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4765.45458984375,0.0,1953.860595703125,1895.4371337890625,-0.0,1839.2120361328125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12211500,297.4541931152344,297.1499938964844,293.1499938964844,0.0082032429054379,-841.5540161132812,283.1494445800781,0.9990000128746032,0.3851511180400848,0.2930262684822082,297.1600341796875,297.1499938964844,293.1499938964844,0.0028149536810815,-311.7408447265625,283.14996337890625,0.7082407474517822,0.1138475090265274,0.1085233613848686,297.120849609375,297.1499938964844,293.1499938964844,0.0044943229295313,-366.9281921386719,283.15008544921875,0.8246553540229797,0.1818173229694366,0.1277294754981994,297.1488952636719,297.1499938964844,293.1499938964844,0.0023745745420455,-262.9923400878906,283.1499938964844,0.666856586933136,0.0958728194236755,0.0915526747703552,297.09979248046875,297.1499938964844,293.1499938964844,0.0024628259707242,-1293.87353515625,283.1500549316406,0.6754477024078369,0.0992877036333084,0.4504068493843078,280.7819519042969,284.95001220703125,295.0546569824219,288.0245361328125,296.35516357421875,297.3529357910156,280.783935546875,1.0,0.2569498121738434,0.9098695516586304,0.9098695516586304,1.0,1.0,-1.2856296300888062,0.5571257472038269,0.7285038232803345,0.2530222833156585,5.551115123125783e-17,1.0,0.0,37.21553802490234,46.0,24051.94140625,-0.0,201.9786376953125,1.0,278.1499938964844,279.58770751953125,291.03179931640625,292.6419982910156,313.5184020996094,312.99609375,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289897799491882,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4771.65478515625,0.0,1953.8607177734373,1895.4371337890625,-0.0,1846.6104736328125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12211560,297.4515380859375,297.1499938964844,293.1499938964844,0.0082803405821323,-848.6082153320312,283.1494140625,0.9990000128746032,0.3868164122104645,0.296830415725708,297.1666564941406,297.1499938964844,293.1499938964844,0.0028204158879816,-312.256103515625,283.14996337890625,0.7065739631652832,0.1145633831620216,0.1091968342661857,297.1264038085937,297.1499938964844,293.1499938964844,0.0044840513728559,-365.9971923828125,283.15008544921875,0.8218576908111572,0.1821794509887695,0.1279840022325515,297.15557861328125,297.1499938964844,293.1499938964844,0.0023803319782018,-263.55438232421875,283.14996337890625,0.6654132604598999,0.0965258628129959,0.0921654477715492,297.1060791015625,297.1499938964844,293.1499938964844,0.0024597039446234,-1291.8641357421875,283.1500549316406,0.6730871796607971,0.0995895564556121,0.4517516195774078,280.7925720214844,284.95001220703125,295.0950012207031,288.0242614746094,296.372314453125,297.35302734375,280.7947692871094,1.0,0.2590032517910003,0.9106429815292358,0.9106429815292358,1.0,1.0,-1.2936584949493408,0.5608233213424683,0.7328351736068726,0.2551271617412567,5.551115123125783e-17,1.0,0.0,38.00432205200195,49.0,24163.173828125,-0.0,206.49688720703125,1.0,278.1499938964844,279.5942687988281,291.0342102050781,292.6503601074219,313.5184020996094,312.99609375,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301405668258667,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4778.73583984375,0.0,1953.86083984375,1895.4371337890625,-0.0,1856.246337890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12211620,297.4442138671875,297.1499938964844,293.1499938964844,0.0084399534389376,-863.1034545898438,283.1493530273437,0.9990000128746032,0.3898911774158478,0.305042564868927,297.1802062988281,297.1499938964844,293.1499938964844,0.0028319510165601,-313.3298034667969,283.14996337890625,0.7032124996185303,0.1161557286977768,0.1107092574238777,297.1376037597656,297.1499938964844,293.1499938964844,0.0044614812359213,-363.9460754394531,283.15008544921875,0.816035270690918,0.1830218136310577,0.1285863071680069,297.1692199707031,297.1499938964844,293.1499938964844,0.0023930203169584,-264.78741455078125,283.14996337890625,0.6625862717628479,0.0979891642928123,0.0935576111078262,297.11883544921875,297.1499938964844,293.1499938964844,0.0024543462786823,-1288.217041015625,283.1500549316406,0.6684260964393616,0.1003327742218971,0.4551507830619812,280.816650390625,284.95001220703125,295.1751403808594,288.0246276855469,296.4056091308594,297.351806640625,280.8191223144531,1.0,0.2635520100593567,0.9121898412704468,0.9121898412704468,1.0,1.0,-1.3118022680282593,0.569179117679596,0.7426232099533081,0.2598897814750671,5.551115123125783e-17,1.0,0.0,39.75217819213867,52.0,24419.37109375,-0.0,216.81455993652344,1.0,278.1499938964844,279.6094665527344,291.0395812988281,292.6699523925781,313.5184020996094,312.99609375,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331862449645996,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4795.1279296875,0.0,1953.8609619140625,1895.4371337890625,-0.0,1881.8421630859373,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12211680,297.4442138671875,297.1499938964844,293.1499938964844,0.0084399534389376,-863.1034545898438,283.1493530273437,0.9990000128746032,0.3898911774158478,0.305042564868927,297.1802062988281,297.1499938964844,293.1499938964844,0.0028319510165601,-313.3298034667969,283.14996337890625,0.7032124996185303,0.1161557286977768,0.1107092574238777,297.1376037597656,297.1499938964844,293.1499938964844,0.0044614812359213,-363.9460754394531,283.15008544921875,0.816035270690918,0.1830218136310577,0.1285863071680069,297.1692199707031,297.1499938964844,293.1499938964844,0.0023930203169584,-264.78741455078125,283.14996337890625,0.6625862717628479,0.0979891642928123,0.0935576111078262,297.11883544921875,297.1499938964844,293.1499938964844,0.0024543462786823,-1288.217041015625,283.1500549316406,0.6684260964393616,0.1003327742218971,0.4551507830619812,280.816650390625,284.95001220703125,295.1751403808594,288.0246276855469,296.4056091308594,297.351806640625,280.8191223144531,1.0,0.2635520100593567,0.9121898412704468,0.9121898412704468,1.0,1.0,-1.3118022680282593,0.569179117679596,0.7426232099533081,0.2598897814750671,5.551115123125783e-17,1.0,0.0,39.75217819213867,52.0,24419.37109375,-0.0,216.81455993652344,1.0,278.1499938964844,279.6094665527344,291.0395812988281,292.6699523925781,313.5184020996094,312.99609375,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331862449645996,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4795.1279296875,0.0,1953.8609619140625,1895.4371337890625,-0.0,1881.8421630859373,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12211740,297.436279296875,297.1499938964844,293.1499938964844,0.0085716042667627,-874.95703125,283.1492919921875,0.9990000128746032,0.3920757174491882,0.3121175169944763,297.191162109375,297.1499938964844,293.1499938964844,0.0028415750712156,-314.21319580078125,283.14996337890625,0.7005211710929871,0.1175626218318939,0.1120553761720657,297.1465148925781,297.1499938964844,293.1499938964844,0.0044417516328394,-362.1507873535156,283.1501159667969,0.8111624121665955,0.1837932169437408,0.1291427612304687,297.18017578125,297.1499938964844,293.1499938964844,0.0024038113187998,-265.8280029296875,283.14996337890625,0.6603713631629944,0.099282719194889,0.0948001518845558,297.1289367675781,297.1499938964844,293.1499938964844,0.0024505157489329,-1285.4666748046875,283.1500549316406,0.6647593379020691,0.1010343357920646,0.4584088027477264,280.8381042480469,284.95001220703125,295.2387084960937,288.0257873535156,296.43115234375,297.349365234375,280.8407592773437,1.0,0.2675508856773376,0.9134272933006288,0.9134272933006288,1.0,1.0,-1.3279826641082764,0.5766375064849854,0.751345157623291,0.2641447782516479,5.551115123125783e-17,1.0,0.0,41.30240249633789,52.0,24650.865234375,-0.0,226.21095275878903,1.0,278.1499938964844,279.6231994628906,291.0440979003906,292.68768310546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362155318260193,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4809.98779296875,0.0,1953.861083984375,1895.4371337890625,-0.0,1907.431396484375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
