time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211800,297.4339904785156,297.1499938964844,293.1499938964844,0.0086048291996121,-877.9343872070312,283.1492919921875,0.9990000128746032,0.3925821185111999,0.3139448463916778,297.19390869140625,297.1499938964844,293.1499938964844,0.0028440156020224,-314.43560791015625,283.14996337890625,0.6998528838157654,0.1179303154349327,0.112408198416233,297.14874267578125,297.1499938964844,293.1499938964844,0.004436629358679,-361.6845703125,283.1501159667969,0.8099154829978943,0.1839979290962219,0.1292908638715744,297.1828918457031,297.1499938964844,293.1499938964844,0.0024065549951046,-266.0912780761719,283.14996337890625,0.6598259210586548,0.0996203273534774,0.0951255336403846,297.1314392089844,297.1499938964844,293.1499938964844,0.0024495888501405,-1284.787353515625,283.1500549316406,0.6638547778129578,0.101221926510334,0.4592839777469635,280.8437194824219,284.95001220703125,295.2545166015625,288.02618408203125,296.4373779296875,297.3485412597656,280.8464050292969,1.0,0.2685922682285309,0.9137366414070128,0.9137366414070128,1.0,1.0,-1.332218885421753,0.5785917043685913,0.7536271810531616,0.2652599215507507,5.551115123125783e-17,1.0,0.0,41.7091064453125,55.0,24711.75390625,-0.0,228.70657348632807,1.0,278.1499938964844,279.6268310546875,291.0452575683594,292.6923217773437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737037718296051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4813.90283203125,0.0,1953.861083984375,1895.4371337890625,-0.0,1914.3992919921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12211860,297.4208374023437,297.1499938964844,293.1499938964844,0.0087720062583684,-892.82763671875,283.1492614746094,0.9990000128746032,0.394844651222229,0.3234173059463501,297.2074890136719,297.1499938964844,293.1499938964844,0.0028564154636114,-315.5564880371094,283.14996337890625,0.6965611577033997,0.1198670864105224,0.1142717897891998,297.1596984863281,297.1499938964844,293.1499938964844,0.0044099409133195,-359.25439453125,283.1501159667969,0.8034950494766235,0.1850945800542831,0.1300865560770034,297.1962280273437,297.1499938964844,293.1499938964844,0.0024204852525144,-267.41961669921875,283.1499328613281,0.6571619510650635,0.1013937518000602,0.0968402251601219,297.1437072753906,297.1499938964844,293.1499938964844,0.0024450875353068,-1281.41357421875,283.1500244140625,0.6594219207763672,0.1022325605154037,0.4640181362628937,280.8731689453125,284.95001220703125,295.33319091796875,288.02886962890625,296.4676208496094,297.3431091308594,280.8760070800781,1.0,0.2740422785282135,0.9149367213249208,0.9149367213249208,1.0,1.0,-1.354521632194519,0.5888761878013611,0.7656455039978027,0.2711230814456939,5.551115123125783e-17,1.0,0.0,43.85856246948242,43.0,25033.814453125,-0.0,242.09683227539065,1.0,278.1499938964844,279.64599609375,291.05108642578125,292.716796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415120601654053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4834.66015625,0.0,1953.861083984375,1895.4371337890625,-0.0,1952.4801025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12211920,297.4208374023437,297.1499938964844,293.1499938964844,0.0087720062583684,-892.82763671875,283.1492614746094,0.9990000128746032,0.394844651222229,0.3234173059463501,297.2074890136719,297.1499938964844,293.1499938964844,0.0028564154636114,-315.5564880371094,283.14996337890625,0.6965611577033997,0.1198670864105224,0.1142717897891998,297.1596984863281,297.1499938964844,293.1499938964844,0.0044099409133195,-359.25439453125,283.1501159667969,0.8034950494766235,0.1850945800542831,0.1300865560770034,297.1962280273437,297.1499938964844,293.1499938964844,0.0024204852525144,-267.41961669921875,283.1499328613281,0.6571619510650635,0.1013937518000602,0.0968402251601219,297.1437072753906,297.1499938964844,293.1499938964844,0.0024450875353068,-1281.41357421875,283.1500244140625,0.6594219207763672,0.1022325605154037,0.4640181362628937,280.8731689453125,284.95001220703125,295.33319091796875,288.02886962890625,296.4676208496094,297.3431091308594,280.8760070800781,1.0,0.2740422785282135,0.9149367213249208,0.9149367213249208,1.0,1.0,-1.354521632194519,0.5888761878013611,0.7656455039978027,0.2711230814456939,5.551115123125783e-17,1.0,0.0,43.85856246948242,43.0,25033.814453125,-0.0,242.09683227539065,1.0,278.1499938964844,279.64599609375,291.05108642578125,292.716796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415120601654053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4834.66015625,0.0,1953.861083984375,1895.4371337890625,-0.0,1952.4801025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12211980,297.4235534667969,297.1499938964844,293.1499938964844,0.00860764272511,-877.3433837890625,283.1497802734375,0.9990000128746032,0.3985114693641662,0.320132166147232,297.22076416015625,297.1499938964844,293.1499938964844,0.0028835060074925,-318.4015197753906,283.1499328613281,0.703188419342041,0.1219415292143821,0.1161744371056556,297.1703186035156,297.1499938964844,293.1499938964844,0.0044056144542992,-358.74639892578125,283.15008544921875,0.8079676032066345,0.1862943619489669,0.1308857798576355,297.2091064453125,297.1499938964844,293.1499938964844,0.0024464433081448,-270.1631774902344,283.1499328613281,0.663489818572998,0.1032830104231834,0.0985738113522529,297.1556396484375,297.1499938964844,293.1499938964844,0.0024528792127966,-1284.908203125,283.1499938964844,0.6640841960906982,0.1033617854118347,0.468803346157074,280.8912353515625,284.95001220703125,295.4111633300781,288.0326843261719,296.50341796875,297.3466796875,280.89178466796875,1.0,0.2737453877925873,0.9161368012428284,0.9161368012428284,1.0,1.0,-1.3616576194763184,0.5921758413314819,0.7694817185401917,0.2731390595436096,5.551115123125783e-17,1.0,0.0,43.35190200805664,46.0,25149.138671875,-0.0,243.6942901611328,1.0,278.1499938964844,279.65399169921875,291.0542907714844,292.7333374023437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459732890129089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4843.5361328125,0.0,1953.861083984375,1895.4371337890625,-0.0,1990.71728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212040,297.4235534667969,297.1499938964844,293.1499938964844,0.00860764272511,-877.3433837890625,283.1497802734375,0.9990000128746032,0.3985114693641662,0.320132166147232,297.22076416015625,297.1499938964844,293.1499938964844,0.0028835060074925,-318.4015197753906,283.1499328613281,0.703188419342041,0.1219415292143821,0.1161744371056556,297.1703186035156,297.1499938964844,293.1499938964844,0.0044056144542992,-358.74639892578125,283.15008544921875,0.8079676032066345,0.1862943619489669,0.1308857798576355,297.2091064453125,297.1499938964844,293.1499938964844,0.0024464433081448,-270.1631774902344,283.1499328613281,0.663489818572998,0.1032830104231834,0.0985738113522529,297.1556396484375,297.1499938964844,293.1499938964844,0.0024528792127966,-1284.908203125,283.1499938964844,0.6640841960906982,0.1033617854118347,0.468803346157074,280.8912353515625,284.95001220703125,295.4111633300781,288.0326843261719,296.50341796875,297.3466796875,280.89178466796875,1.0,0.2737453877925873,0.9161368012428284,0.9161368012428284,1.0,1.0,-1.3616576194763184,0.5921758413314819,0.7694817185401917,0.2731390595436096,5.551115123125783e-17,1.0,0.0,43.35190200805664,46.0,25149.138671875,-0.0,243.6942901611328,1.0,278.1499938964844,279.65399169921875,291.0542907714844,292.7333374023437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459732890129089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4843.5361328125,0.0,1953.861083984375,1895.4371337890625,-0.0,1990.71728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212100,297.4367980957031,297.1499938964844,293.1499938964844,0.0085479384288191,-871.7179565429688,283.1499328613281,0.9990000128746032,0.4015457332134247,0.3187635540962219,297.2274475097656,297.1499938964844,293.1499938964844,0.0029025240801274,-320.4569396972656,283.14990234375,0.7064021825790405,0.1230448931455612,0.117184430360794,297.1756591796875,297.1499938964844,293.1499938964844,0.0044110426679253,-359.137939453125,283.1500549316406,0.810006320476532,0.1869476735591888,0.1313200443983078,297.2154846191406,297.1499938964844,293.1499938964844,0.0024640664923936,-272.0724182128906,283.14990234375,0.6666164994239807,0.1042849868535995,0.0994910970330238,297.16192626953125,297.1499938964844,293.1499938964844,0.0024619828909635,-1289.5032958984375,283.1499938964844,0.6664111018180847,0.1040133610367775,0.4715254306793213,280.8958435058594,284.95001220703125,295.44989013671875,288.03497314453125,296.5262145996094,297.35748291015625,280.8973388671875,1.0,0.2742897272109985,0.9167368412017822,0.9167368412017822,1.0,1.0,-1.3661125898361206,0.5942658185958862,0.7718467712402344,0.2742840945720672,5.551115123125783e-17,1.0,0.0,43.16495895385742,46.0,25209.154296875,-0.0,245.00006103515625,1.0,278.1499938964844,279.65704345703125,291.0528564453125,292.7350769042969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475818395614624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4846.40283203125,0.0,1953.861083984375,1895.4371337890625,-0.0,2004.5675048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212160,297.4501342773437,297.1499938964844,293.1499938964844,0.0085029201582074,-867.3668212890625,283.1500244140625,0.9990000128746032,0.4046720564365387,0.3184808492660522,297.2341003417969,297.1499938964844,293.1499938964844,0.002917397301644,-322.0170593261719,283.14990234375,0.7088600397109985,0.1241903826594352,0.1182458475232124,297.18096923828125,297.1499938964844,293.1499938964844,0.0044093555770814,-358.9147033691406,283.1500549316406,0.8111820816993713,0.1876329034566879,0.1317854523658752,297.2218322753906,297.1499938964844,293.1499938964844,0.0024782118853181,-273.56524658203125,283.14990234375,0.6690694689750671,0.105322927236557,0.1004540175199508,297.1683654785156,297.1499938964844,293.1499938964844,0.0024682276416569,-1292.4490966796875,283.1499938964844,0.6681168675422668,0.1047232374548912,0.4745731055736542,280.905029296875,284.95001220703125,295.4884338378906,288.0375671386719,296.5492248535156,297.3689270019531,280.9068908691406,1.0,0.275158941745758,0.9173507690429688,0.9173507690429688,1.0,1.0,-1.372418761253357,0.5971962213516235,0.7752225995063782,0.2759533226490021,5.551115123125783e-17,1.0,0.0,43.21568298339844,49.0,25306.166015625,-0.0,247.5950622558593,1.0,278.1499938964844,279.6627197265625,291.0521545410156,292.7386169433594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488558292388916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4852.11376953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2015.5609130859373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212220,297.47271728515625,297.1499938964844,293.1499938964844,0.0084466161206364,-861.7066040039062,283.1501159667969,0.9990000128746032,0.4107778966426849,0.3196984529495239,297.24725341796875,297.1499938964844,293.1499938964844,0.002943898551166,-324.7377319335937,283.1498718261719,0.7124934792518616,0.1265936642885208,0.1204918101429939,297.19140625,297.1499938964844,293.1499938964844,0.0043994416482746,-357.8990173339844,283.1500549316406,0.8121721148490906,0.1890857070684433,0.1327861100435257,297.2342224121094,297.1499938964844,293.1499938964844,0.0025037329178303,-276.2095031738281,283.14990234375,0.6728883981704712,0.1074924394488334,0.1024855524301529,297.1813049316406,297.1499938964844,293.1499938964844,0.0024792458862066,-1297.408447265625,283.14996337890625,0.6705588102340698,0.1062716916203498,0.4813764691352844,280.92803955078125,284.95001220703125,295.5650329589844,288.04351806640625,296.59356689453125,297.38946533203125,280.93035888671875,1.0,0.2777875959873199,0.9185786247253418,0.9185786247253418,1.0,1.0,-1.3883812427520752,0.6046057343482971,0.7837755084037781,0.2801763117313385,5.551115123125783e-17,1.0,0.0,43.71196365356445,52.0,25554.931640625,-0.0,255.1206512451172,1.0,278.1499938964844,279.6773681640625,291.0563049316406,292.7543640136719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513211369514465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4868.07958984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2036.891845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212280,297.47271728515625,297.1499938964844,293.1499938964844,0.0084466161206364,-861.7066040039062,283.1501159667969,0.9990000128746032,0.4107778966426849,0.3196984529495239,297.24725341796875,297.1499938964844,293.1499938964844,0.002943898551166,-324.7377319335937,283.1498718261719,0.7124934792518616,0.1265936642885208,0.1204918101429939,297.19140625,297.1499938964844,293.1499938964844,0.0043994416482746,-357.8990173339844,283.1500549316406,0.8121721148490906,0.1890857070684433,0.1327861100435257,297.2342224121094,297.1499938964844,293.1499938964844,0.0025037329178303,-276.2095031738281,283.14990234375,0.6728883981704712,0.1074924394488334,0.1024855524301529,297.1813049316406,297.1499938964844,293.1499938964844,0.0024792458862066,-1297.408447265625,283.14996337890625,0.6705588102340698,0.1062716916203498,0.4813764691352844,280.92803955078125,284.95001220703125,295.5650329589844,288.04351806640625,296.59356689453125,297.38946533203125,280.93035888671875,1.0,0.2777875959873199,0.9185786247253418,0.9185786247253418,1.0,1.0,-1.3883812427520752,0.6046057343482971,0.7837755084037781,0.2801763117313385,5.551115123125783e-17,1.0,0.0,43.71196365356445,52.0,25554.931640625,-0.0,255.1206512451172,1.0,278.1499938964844,279.6773681640625,291.0563049316406,292.7543640136719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513211369514465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4868.07958984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2036.891845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212340,297.48797607421875,297.1499938964844,293.1499938964844,0.0084291119128465,-859.5687866210938,283.15008544921875,0.9990000128746032,0.4164269566535949,0.322976291179657,297.2601013183594,297.1499938964844,293.1499938964844,0.0029668023344129,-327.0166931152344,283.1498718261719,0.7147284150123596,0.1291332244873047,0.1228858828544616,297.20147705078125,297.1499938964844,293.1499938964844,0.0043825265020132,-356.2754211425781,283.1500549316406,0.8116254210472107,0.190638467669487,0.133869856595993,297.2461242675781,297.1499938964844,293.1499938964844,0.0025260946713387,-278.46630859375,283.14990234375,0.6754148602485657,0.1097730994224548,0.1046415269374847,297.1938171386719,297.1499938964844,293.1499938964844,0.002487959107384,-1300.9888916015625,283.14996337890625,0.6717939972877502,0.1079425290226936,0.488865852355957,280.9559020996094,284.95001220703125,295.6409912109375,288.05047607421875,296.6346130371094,297.4048156738281,280.95855712890625,1.0,0.2814219295978546,0.9198064804077148,0.9198064804077148,1.0,1.0,-1.4080675840377808,0.6137468814849854,0.7943206429481506,0.2853857278823852,5.551115123125783e-17,1.0,0.0,44.669063568115234,55.0,25863.001953125,-0.0,265.4319763183594,1.0,278.1499938964844,279.69561767578125,291.0662536621094,292.7803649902344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544518113136292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4888.99755859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2064.088134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212400,297.48797607421875,297.1499938964844,293.1499938964844,0.0084291119128465,-859.5687866210938,283.15008544921875,0.9990000128746032,0.4164269566535949,0.322976291179657,297.2601013183594,297.1499938964844,293.1499938964844,0.0029668023344129,-327.0166931152344,283.1498718261719,0.7147284150123596,0.1291332244873047,0.1228858828544616,297.20147705078125,297.1499938964844,293.1499938964844,0.0043825265020132,-356.2754211425781,283.1500549316406,0.8116254210472107,0.190638467669487,0.133869856595993,297.2461242675781,297.1499938964844,293.1499938964844,0.0025260946713387,-278.46630859375,283.14990234375,0.6754148602485657,0.1097730994224548,0.1046415269374847,297.1938171386719,297.1499938964844,293.1499938964844,0.002487959107384,-1300.9888916015625,283.14996337890625,0.6717939972877502,0.1079425290226936,0.488865852355957,280.9559020996094,284.95001220703125,295.6409912109375,288.05047607421875,296.6346130371094,297.4048156738281,280.95855712890625,1.0,0.2814219295978546,0.9198064804077148,0.9198064804077148,1.0,1.0,-1.4080675840377808,0.6137468814849854,0.7943206429481506,0.2853857278823852,5.551115123125783e-17,1.0,0.0,44.669063568115234,55.0,25863.001953125,-0.0,265.4319763183594,1.0,278.1499938964844,279.69561767578125,291.0662536621094,292.7803649902344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544518113136292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4888.99755859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2064.088134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212460,297.4957275390625,297.1499938964844,293.1499938964844,0.0084420135244727,-860.197021484375,283.1500549316406,0.9990000128746032,0.4215061366558075,0.3279477953910827,297.2724914550781,297.1499938964844,293.1499938964844,0.0029866816475987,-328.92706298828125,283.14990234375,0.7159103751182556,0.1317955404520034,0.1254122108221054,297.211181640625,297.1499938964844,293.1499938964844,0.0043601631186902,-354.1807556152344,283.15008544921875,0.8098582625389099,0.1922830194234848,0.1350286900997162,297.2574768066406,297.1499938964844,293.1499938964844,0.0025457157753407,-280.3902893066406,283.14990234375,0.676882803440094,0.1121515333652496,0.1069061607122421,297.2055358886719,297.1499938964844,293.1499938964844,0.0024941444862633,-1303.11474609375,283.14996337890625,0.6720025539398193,0.1096969544887542,0.4968291223049164,280.9874267578125,284.95001220703125,295.71630859375,288.0584411621094,296.6720886230469,297.4144897460937,280.9903259277344,1.0,0.2858714759349823,0.9208694100379944,0.9208694100379944,1.0,1.0,-1.430742621421814,0.624283492565155,0.8064591288566589,0.2913833558559418,5.551115123125783e-17,1.0,0.0,46.01791763305664,58.0,26216.83984375,-0.0,278.2177124023437,1.0,278.1499938964844,279.71661376953125,291.0787353515625,292.8127136230469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585680484771729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4913.45068359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2100.024658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212520,297.4957275390625,297.1499938964844,293.1499938964844,0.0084420135244727,-860.197021484375,283.1500549316406,0.9990000128746032,0.4215061366558075,0.3279477953910827,297.2724914550781,297.1499938964844,293.1499938964844,0.0029866816475987,-328.92706298828125,283.14990234375,0.7159103751182556,0.1317955404520034,0.1254122108221054,297.211181640625,297.1499938964844,293.1499938964844,0.0043601631186902,-354.1807556152344,283.15008544921875,0.8098582625389099,0.1922830194234848,0.1350286900997162,297.2574768066406,297.1499938964844,293.1499938964844,0.0025457157753407,-280.3902893066406,283.14990234375,0.676882803440094,0.1121515333652496,0.1069061607122421,297.2055358886719,297.1499938964844,293.1499938964844,0.0024941444862633,-1303.11474609375,283.14996337890625,0.6720025539398193,0.1096969544887542,0.4968291223049164,280.9874267578125,284.95001220703125,295.71630859375,288.0584411621094,296.6720886230469,297.4144897460937,280.9903259277344,1.0,0.2858714759349823,0.9208694100379944,0.9208694100379944,1.0,1.0,-1.430742621421814,0.624283492565155,0.8064591288566589,0.2913833558559418,5.551115123125783e-17,1.0,0.0,46.01791763305664,58.0,26216.83984375,-0.0,278.2177124023437,1.0,278.1499938964844,279.71661376953125,291.0787353515625,292.8127136230469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585680484771729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4913.45068359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2100.024658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212580,297.4973449707031,297.1499938964844,293.1499938964844,0.0084749488160014,-862.6393432617188,283.14996337890625,0.9990000128746032,0.426053524017334,0.3341796696186065,297.28448486328125,297.1499938964844,293.1499938964844,0.0030040391720831,-330.533447265625,283.14990234375,0.7163726091384888,0.1345643252134323,0.1280506253242492,297.22052001953125,297.1499938964844,293.1499938964844,0.0043336967937648,-351.7338562011719,283.15008544921875,0.8072167634963989,0.1940062642097473,0.1362510025501251,297.2682800292969,297.1499938964844,293.1499938964844,0.0025629492010921,-282.0281982421875,283.14990234375,0.6775901913642883,0.1146102100610733,0.1092592999339103,297.2164611816406,297.1499938964844,293.1499938964844,0.0024979563895612,-1303.9053955078125,283.14996337890625,0.6714667081832886,0.1115101873874664,0.5051231384277344,281.0215759277344,284.95001220703125,295.791015625,288.0673522949219,296.7066345214844,297.4193115234375,281.024658203125,1.0,0.2909264862537384,0.9219322800636292,0.9219322800636292,1.0,1.0,-1.4556341171264648,0.6358742117881775,0.8197599649429321,0.2979726493358612,5.551115123125783e-17,1.0,0.0,47.67668151855469,61.0,26603.65234375,-0.0,293.10546875,1.0,278.1499938964844,279.7396545410156,291.0917663574219,292.8481750488281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634744644165039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4940.291015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2143.115966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212640,297.4973449707031,297.1499938964844,293.1499938964844,0.0084749488160014,-862.6393432617188,283.14996337890625,0.9990000128746032,0.426053524017334,0.3341796696186065,297.28448486328125,297.1499938964844,293.1499938964844,0.0030040391720831,-330.533447265625,283.14990234375,0.7163726091384888,0.1345643252134323,0.1280506253242492,297.22052001953125,297.1499938964844,293.1499938964844,0.0043336967937648,-351.7338562011719,283.15008544921875,0.8072167634963989,0.1940062642097473,0.1362510025501251,297.2682800292969,297.1499938964844,293.1499938964844,0.0025629492010921,-282.0281982421875,283.14990234375,0.6775901913642883,0.1146102100610733,0.1092592999339103,297.2164611816406,297.1499938964844,293.1499938964844,0.0024979563895612,-1303.9053955078125,283.14996337890625,0.6714667081832886,0.1115101873874664,0.5051231384277344,281.0215759277344,284.95001220703125,295.791015625,288.0673522949219,296.7066345214844,297.4193115234375,281.024658203125,1.0,0.2909264862537384,0.9219322800636292,0.9219322800636292,1.0,1.0,-1.4556341171264648,0.6358742117881775,0.8197599649429321,0.2979726493358612,5.551115123125783e-17,1.0,0.0,47.67668151855469,61.0,26603.65234375,-0.0,293.10546875,1.0,278.1499938964844,279.7396545410156,291.0917663574219,292.8481750488281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634744644165039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4940.291015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2143.115966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212700,297.49591064453125,297.1499938964844,293.1499938964844,0.0084974225610494,-864.39990234375,283.1499328613281,0.9990000128746032,0.4281135201454162,0.3377226889133453,297.2903137207031,297.1499938964844,293.1499938964844,0.0030118271242827,-331.2296142578125,283.14990234375,0.7163833975791931,0.1359913945198059,0.1294142752885818,297.2250366210937,297.1499938964844,293.1499938964844,0.0043190447613596,-350.3891296386719,283.1501159667969,0.8056062459945679,0.1948988735675811,0.1368868201971054,297.2734375,297.1499938964844,293.1499938964844,0.0025706687010824,-282.740478515625,283.14990234375,0.6777019500732422,0.1158698350191116,0.110469065606594,297.2215881347656,297.1499938964844,293.1499938964844,0.002498953603208,-1303.79443359375,283.14996337890625,0.6709614992141724,0.1124378517270088,0.5093861818313599,281.03955078125,284.95001220703125,295.828125,288.0721740722656,296.7228088378906,297.4200134277344,281.0426940917969,1.0,0.2936631739139557,0.9224637746810912,0.9224637746810912,1.0,1.0,-1.4688564538955688,0.642041802406311,0.8268147110939026,0.3014755249023437,5.551115123125783e-17,1.0,0.0,48.617164611816406,61.0,26808.306640625,-0.0,301.3437805175781,1.0,278.1499938964844,279.7518310546875,291.0982666015625,292.86669921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661867737770081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4954.50341796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2167.052490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212760,297.4932861328125,297.1499938964844,293.1499938964844,0.0085222981870174,-866.372314453125,283.14990234375,0.9990000128746032,0.4300443828105926,0.3414857983589172,297.2960205078125,297.1499938964844,293.1499938964844,0.0030190665274858,-331.860595703125,283.14990234375,0.7162922620773315,0.137444332242012,0.1308047324419021,297.2294616699219,297.1499938964844,293.1499938964844,0.0043035950511693,-348.9766540527344,283.1501159667969,0.8038617372512817,0.1958103477954864,0.1375374048948288,297.2784729003906,297.1499938964844,293.1499938964844,0.0025778128765523,-283.3851928710937,283.14990234375,0.6776972413063049,0.1171468049287796,0.1116977930068969,297.2265319824219,297.1499938964844,293.1499938964844,0.0024993917904794,-1303.375244140625,283.14996337890625,0.6703449487686157,0.1133778020739555,0.5137149691581726,281.0579833984375,284.95001220703125,295.8651123046875,288.07720947265625,296.7384338378906,297.4197692871094,281.0611877441406,1.0,0.2965102791786194,0.9228107929229736,0.9228107929229736,1.0,1.0,-1.482495665550232,0.6484040021896362,0.8340916633605957,0.3050824999809265,5.551115123125783e-17,1.0,0.0,49.61952209472656,64.0,27018.87109375,-0.0,310.05914306640625,1.0,278.1499938964844,279.764404296875,291.1047058105469,292.8855285644531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690202593803406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4969.1416015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2192.14306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212820,297.48486328125,297.1499938964844,293.1499938964844,0.0085759693756699,-870.6489868164062,283.1498413085937,0.9990000128746032,0.4335396885871887,0.3495453596115112,297.3071594238281,297.1499938964844,293.1499938964844,0.0030319760553538,-332.9376220703125,283.14990234375,0.7158944606781006,0.1404250413179397,0.1336622983217239,297.238037109375,297.1499938964844,293.1499938964844,0.0042705666273832,-345.9723815917969,283.1501159667969,0.8001234531402588,0.1976873874664306,0.1388806700706482,297.2881164550781,297.1499938964844,293.1499938964844,0.0025904746726155,-284.4847412109375,283.1499328613281,0.677436888217926,0.1197538822889328,0.1142101511359214,297.23583984375,297.1499938964844,293.1499938964844,0.0024987000506371,-1301.678466796875,283.1499938964844,0.6688764095306396,0.1152930855751037,0.5225582718849182,281.0960388183594,284.95001220703125,295.9386291503906,288.0879211425781,296.7681579589844,297.4169006347656,281.09930419921875,1.0,0.3024817109107971,0.9235048890113832,0.9235048890113832,1.0,1.0,-1.510846495628357,0.6616538763046265,0.8491925597190857,0.3125844895839691,5.551115123125783e-17,1.0,0.0,51.78725814819336,67.0,27454.990234375,-0.0,328.842529296875,1.0,278.1499938964844,279.7904052734375,291.11749267578125,292.9241027832031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749542593955994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4999.5517578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2244.9580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212880,297.48486328125,297.1499938964844,293.1499938964844,0.0085759693756699,-870.6489868164062,283.1498413085937,0.9990000128746032,0.4335396885871887,0.3495453596115112,297.3071594238281,297.1499938964844,293.1499938964844,0.0030319760553538,-332.9376220703125,283.14990234375,0.7158944606781006,0.1404250413179397,0.1336622983217239,297.238037109375,297.1499938964844,293.1499938964844,0.0042705666273832,-345.9723815917969,283.1501159667969,0.8001234531402588,0.1976873874664306,0.1388806700706482,297.2881164550781,297.1499938964844,293.1499938964844,0.0025904746726155,-284.4847412109375,283.1499328613281,0.677436888217926,0.1197538822889328,0.1142101511359214,297.23583984375,297.1499938964844,293.1499938964844,0.0024987000506371,-1301.678466796875,283.1499938964844,0.6688764095306396,0.1152930855751037,0.5225582718849182,281.0960388183594,284.95001220703125,295.9386291503906,288.0879211425781,296.7681579589844,297.4169006347656,281.09930419921875,1.0,0.3024817109107971,0.9235048890113832,0.9235048890113832,1.0,1.0,-1.510846495628357,0.6616538763046265,0.8491925597190857,0.3125844895839691,5.551115123125783e-17,1.0,0.0,51.78725814819336,67.0,27454.990234375,-0.0,328.842529296875,1.0,278.1499938964844,279.7904052734375,291.11749267578125,292.9241027832031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749542593955994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4999.5517578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2244.9580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12212940,297.4743347167969,297.1499938964844,293.1499938964844,0.0086244782432913,-874.4976196289062,283.1498107910156,0.9990000128746032,0.4362082183361053,0.3571263253688812,297.31658935546875,297.1499938964844,293.1499938964844,0.0030416566878557,-333.6884765625,283.1499328613281,0.7153875827789307,0.1431334912776947,0.1362636685371399,297.2452697753906,297.1499938964844,293.1499938964844,0.0042393105104565,-343.14501953125,283.150146484375,0.7966606616973877,0.1994008123874664,0.1401100158691406,297.2961730957031,297.1499938964844,293.1499938964844,0.0025999324861913,-285.2562866210937,283.1499328613281,0.6770229935646057,0.1221114471554756,0.1164860129356384,297.2434387207031,297.1499938964844,293.1499938964844,0.0024964294862002,-1299.2803955078125,283.1499938964844,0.6674109697341919,0.1170197576284408,0.530550479888916,281.1307067871094,284.95001220703125,296.0028381347656,288.0980224609375,296.7929077148437,297.4121398925781,281.1340026855469,1.0,0.3080046772956848,0.9241157174110411,0.9241157174110411,1.0,1.0,-1.5368715524673462,0.6738477945327759,0.8630236983299255,0.3194761872291565,5.551115123125783e-17,1.0,0.0,53.85944366455078,67.0,27853.7109375,-0.0,346.84942626953125,1.0,278.1499938964844,279.814208984375,291.1288146972656,292.9590148925781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804037928581238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5027.50927734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2293.766357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213000,297.47271728515625,297.1499938964844,293.1499938964844,0.0086308997124433,-875.0025024414062,283.1498107910156,0.9990000128746032,0.4365474581718445,0.3581831455230713,297.31787109375,297.1499938964844,293.1499938964844,0.0030428522732108,-333.7765197753906,283.1499328613281,0.7153140306472778,0.1435081362724304,0.136623740196228,297.2462158203125,297.1499938964844,293.1499938964844,0.0042349090799689,-342.7479553222656,283.150146484375,0.7961854934692383,0.1996383368968963,0.1402805745601654,297.2972717285156,297.1499938964844,293.1499938964844,0.0026011022273451,-285.3477478027344,283.1499328613281,0.676960825920105,0.122436948120594,0.1168004497885704,297.2444152832031,297.1499938964844,293.1499938964844,0.0024960080627352,-1298.8931884765625,283.1499938964844,0.6672066450119019,0.1172578930854797,0.531653642654419,281.135498046875,284.95001220703125,296.0115661621094,288.0994567871094,296.79620361328125,297.411376953125,281.1387939453125,1.0,0.3087716996669769,0.9241989850997924,0.9241989850997924,1.0,1.0,-1.540479302406311,0.6755405068397522,0.8649387955665588,0.3204318583011627,5.551115123125783e-17,1.0,0.0,54.15138626098633,55.0,27908.880859375,-0.0,349.4002380371094,1.0,278.1499938964844,279.8175048828125,291.13037109375,292.9638366699219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781156599521637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5031.39306640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2300.53076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213060,297.47100830078125,297.1499938964844,293.1499938964844,0.0085033178329467,-862.81982421875,283.15008544921875,0.9990000128746032,0.4391802251338959,0.3567836284637451,297.324951171875,297.1499938964844,293.1499938964844,0.0030581422615796,-335.26678466796875,283.14990234375,0.7195979356765747,0.1456768065690994,0.1386482268571853,297.2516174316406,297.1499938964844,293.1499938964844,0.0042220735922455,-341.5313415527344,283.150146484375,0.799090564250946,0.2010133564472198,0.1412235647439956,297.3032531738281,297.1499938964844,293.1499938964844,0.0026147339958697,-286.6838073730469,283.1499328613281,0.6815028786659241,0.1243167370557785,0.1185566782951355,297.25,297.1499938964844,293.1499938964844,0.0025001976173371,-1300.3519287109375,283.1499938964844,0.6707863211631775,0.1186358407139778,0.5377357006072998,281.15673828125,284.95001220703125,296.0614929199219,288.1078796386719,296.8176574707031,297.41094970703125,281.1584167480469,1.0,0.30963796377182,0.9244722723960876,0.9244722723960876,1.0,1.0,-1.5517821311950684,0.6808185577392578,0.8709635734558105,0.3235245048999786,5.551115123125783e-17,1.0,0.0,54.0721435546875,55.0,28103.919921875,-0.0,354.83209228515625,1.0,278.1499938964844,279.8300476074219,291.1383972167969,292.9878845214844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853831052780151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5046.669921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2338.60400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213120,297.4767150878906,297.1499938964844,293.1499938964844,0.008409078232944,-853.961181640625,283.1502380371094,0.9990000128746032,0.440999686717987,0.354084700345993,297.328125,297.1499938964844,293.1499938964844,0.0030700725037604,-336.5226745605469,283.14990234375,0.7228015661239624,0.1466748416423797,0.1395603865385055,297.2540283203125,297.1499938964844,293.1499938964844,0.0042233751155436,-341.5855712890625,283.1501159667969,0.8019919395446777,0.2016489505767822,0.14164499938488,297.305908203125,297.1499938964844,293.1499938964844,0.0026250910013914,-287.7754821777344,283.14990234375,0.684958815574646,0.1251803189516067,0.1193438842892646,297.2525634765625,297.1499938964844,293.1499938964844,0.0025061932392418,-1303.2724609375,283.1499938964844,0.6737805008888245,0.1192791014909744,0.5404638051986694,281.1625061035156,284.95001220703125,296.083984375,288.11181640625,296.8298034667969,297.4149780273437,281.163818359375,1.0,0.3092853128910064,0.924595832824707,0.924595832824707,1.0,1.0,-1.554365634918213,0.6820288300514221,0.8723368048667908,0.3242330849170685,5.551115123125783e-17,1.0,0.0,53.5536003112793,58.0,28154.607421875,-0.0,354.7587585449219,1.0,278.1499938964844,279.8332824707031,291.1407775878906,292.9952697753906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870778441429138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5050.6689453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2353.914794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213180,297.5038146972656,297.1499938964844,293.1499938964844,0.0082483133301138,-838.5173950195312,283.1504211425781,0.9990000128746032,0.447886049747467,0.3519147932529449,297.33837890625,297.1499938964844,293.1499938964844,0.0031015058048069,-339.7441711425781,283.1498718261719,0.7290652394294739,0.1499728858470916,0.1426261216402053,297.26190185546875,297.1499938964844,293.1499938964844,0.0042172567918896,-340.8774108886719,283.15008544921875,0.8064655661582947,0.2037637680768966,0.1430869251489639,297.3145446777344,297.1499938964844,293.1499938964844,0.002652570605278,-290.5977783203125,283.14990234375,0.6918533444404602,0.1280306726694107,0.1219935864210128,297.2613830566406,297.1499938964844,293.1499938964844,0.0025211076717823,-1310.173583984375,283.14996337890625,0.6794400215148926,0.1214703842997551,0.5499950647354126,281.1861267089844,284.95001220703125,296.1558532714844,288.1249084472656,296.8726501464844,297.4358215332031,281.18853759765625,1.0,0.3115624487400055,0.9249926805496216,0.9249926805496216,1.0,1.0,-1.571788311004639,0.6902416944503784,0.881546676158905,0.3287850618362427,5.551115123125783e-17,1.0,0.0,53.431884765625,61.0,28439.921875,-0.0,363.2727661132813,1.0,278.1499938964844,279.8497009277344,291.1468811035156,293.0165100097656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914440035820007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5069.84912109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2393.47119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213240,297.5038146972656,297.1499938964844,293.1499938964844,0.0082483133301138,-838.5173950195312,283.1504211425781,0.9990000128746032,0.447886049747467,0.3519147932529449,297.33837890625,297.1499938964844,293.1499938964844,0.0031015058048069,-339.7441711425781,283.1498718261719,0.7290652394294739,0.1499728858470916,0.1426261216402053,297.26190185546875,297.1499938964844,293.1499938964844,0.0042172567918896,-340.8774108886719,283.15008544921875,0.8064655661582947,0.2037637680768966,0.1430869251489639,297.3145446777344,297.1499938964844,293.1499938964844,0.002652570605278,-290.5977783203125,283.14990234375,0.6918533444404602,0.1280306726694107,0.1219935864210128,297.2613830566406,297.1499938964844,293.1499938964844,0.0025211076717823,-1310.173583984375,283.14996337890625,0.6794400215148926,0.1214703842997551,0.5499950647354126,281.1861267089844,284.95001220703125,296.1558532714844,288.1249084472656,296.8726501464844,297.4358215332031,281.18853759765625,1.0,0.3115624487400055,0.9249926805496216,0.9249926805496216,1.0,1.0,-1.571788311004639,0.6902416944503784,0.881546676158905,0.3287850618362427,5.551115123125783e-17,1.0,0.0,53.431884765625,61.0,28439.921875,-0.0,363.2727661132813,1.0,278.1499938964844,279.8497009277344,291.1468811035156,293.0165100097656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914440035820007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5069.84912109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2393.47119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213300,297.5160522460937,297.1499938964844,293.1499938964844,0.0081833926960825,-832.1535034179688,283.1504821777344,0.9990000128746032,0.4513320624828338,0.3520146012306213,297.3434753417969,297.1499938964844,293.1499938964844,0.003112609963864,-340.81695556640625,283.1498718261719,0.7314932346343994,0.1516669392585754,0.144214391708374,297.2657470703125,297.1499938964844,293.1499938964844,0.0042076655663549,-339.968017578125,283.15008544921875,0.8078157305717468,0.2048532664775848,0.1438400745391845,297.3187866210937,297.1499938964844,293.1499938964844,0.0026623383164405,-291.54541015625,283.14990234375,0.694541871547699,0.1294911652803421,0.1233647540211677,297.2658996582031,297.1499938964844,293.1499938964844,0.002525434596464,-1311.8720703125,283.14996337890625,0.6816005110740662,0.1226213201880455,0.5550883412361145,281.2015686035156,284.95001220703125,296.19158935546875,288.1317138671875,296.89361572265625,297.4457092285156,281.2041320800781,1.0,0.3131627142429352,0.9251911044120787,0.9251911044120787,1.0,1.0,-1.582478642463684,0.6952759623527527,0.8872026801109314,0.3316068649291992,5.551115123125783e-17,1.0,0.0,53.65954208374024,61.0,28616.876953125,-0.0,369.3873291015625,1.0,278.1499938964844,279.86016845703125,291.1521301269531,293.03082275390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793385922908783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5082.39794921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2411.114990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213360,297.5264892578125,297.1499938964844,293.1499938964844,0.0081273047253489,-826.5863647460938,283.1504821777344,0.9990000128746032,0.4546802639961242,0.3526730537414551,297.3484802246094,297.1499938964844,293.1499938964844,0.0031220323871821,-341.6941223144531,283.14990234375,0.7335920333862305,0.1533873230218887,0.1458329111337661,297.2695617675781,297.1499938964844,293.1499938964844,0.0041957767680287,-338.8642578125,283.15008544921875,0.8087506890296936,0.2059609144926071,0.1446096897125244,297.3229675292969,297.1499938964844,293.1499938964844,0.002670630114153,-292.3214111328125,283.14990234375,0.6968621611595154,0.1309717148542404,0.1247602105140686,297.2703857421875,297.1499938964844,293.1499938964844,0.0025286229792982,-1312.93603515625,283.14996337890625,0.6834298372268677,0.1237972527742385,0.5603317022323608,281.2181701660156,284.95001220703125,296.22723388671875,288.1387023925781,296.91387939453125,297.4544677734375,281.22088623046875,1.0,0.3150255382061004,0.9254805445671082,0.9254805445671082,1.0,1.0,-1.5941059589385986,0.7007595300674438,0.8933464288711548,0.3346811234951019,5.551115123125783e-17,1.0,0.0,54.02383041381836,64.0,28808.322265625,-0.0,376.4336853027344,1.0,278.1499938964844,279.8715209960937,291.158935546875,293.0477905273437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953907251358032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5096.27197265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2429.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
