time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213420,297.5417175292969,297.1499938964844,293.1499938964844,0.0080366404727101,-817.4041137695312,283.1504821777344,0.9990000128746032,0.4610016942024231,0.3553962707519531,297.3583068847656,297.1499938964844,293.1499938964844,0.0031364609021693,-342.9377746582031,283.14990234375,0.7369566559791565,0.1568979620933532,0.1491495817899704,297.27691650390625,297.1499938964844,293.1499938964844,0.0041662734001874,-336.1747131347656,283.1501159667969,0.809605598449707,0.2082239091396331,0.1461919248104095,297.3310546875,297.1499938964844,293.1499938964844,0.0026833128649741,-293.422607421875,283.14990234375,0.7005614042282104,0.1339848041534423,0.1276138871908188,297.2790222167969,297.1499938964844,293.1499938964844,0.002531703794375,-1313.252197265625,283.14996337890625,0.6862119436264038,0.1261997371912002,0.5711358189582825,281.254150390625,284.95001220703125,296.298095703125,288.1531677246094,296.9520568847656,297.4680480957031,281.2571105957031,1.0,0.3194000720977783,0.9260594248771667,0.9260594248771667,1.0,1.0,-1.6196534633636477,0.7128241062164307,0.9068293571472168,0.3414390683174133,5.551115123125783e-17,1.0,0.0,55.100242614746094,67.0,29225.482421875,-0.0,392.98638916015625,1.0,278.1499938964844,279.89630126953125,291.17559814453125,293.08758544921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998536229133606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5127.0810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2470.0869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213480,297.5417175292969,297.1499938964844,293.1499938964844,0.0080366404727101,-817.4041137695312,283.1504821777344,0.9990000128746032,0.4610016942024231,0.3553962707519531,297.3583068847656,297.1499938964844,293.1499938964844,0.0031364609021693,-342.9377746582031,283.14990234375,0.7369566559791565,0.1568979620933532,0.1491495817899704,297.27691650390625,297.1499938964844,293.1499938964844,0.0041662734001874,-336.1747131347656,283.1501159667969,0.809605598449707,0.2082239091396331,0.1461919248104095,297.3310546875,297.1499938964844,293.1499938964844,0.0026833128649741,-293.422607421875,283.14990234375,0.7005614042282104,0.1339848041534423,0.1276138871908188,297.2790222167969,297.1499938964844,293.1499938964844,0.002531703794375,-1313.252197265625,283.14996337890625,0.6862119436264038,0.1261997371912002,0.5711358189582825,281.254150390625,284.95001220703125,296.298095703125,288.1531677246094,296.9520568847656,297.4680480957031,281.2571105957031,1.0,0.3194000720977783,0.9260594248771667,0.9260594248771667,1.0,1.0,-1.6196534633636477,0.7128241062164307,0.9068293571472168,0.3414390683174133,5.551115123125783e-17,1.0,0.0,55.100242614746094,67.0,29225.482421875,-0.0,392.98638916015625,1.0,278.1499938964844,279.89630126953125,291.17559814453125,293.08758544921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998536229133606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5127.0810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2470.0869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213540,297.54949951171875,297.1499938964844,293.1499938964844,0.0079692052677273,-810.3421630859375,283.1504211425781,0.9990000128746032,0.4667634665966034,0.359743982553482,297.36773681640625,297.1499938964844,293.1499938964844,0.0031455385033041,-343.5670166015625,283.1499328613281,0.7393612861633301,0.16049624979496,0.1525650322437286,297.2839660644531,297.1499938964844,293.1499938964844,0.0041302107274532,-332.9364318847656,283.150146484375,0.8093286752700806,0.2105469554662704,0.1478272229433059,297.3387451171875,297.1499938964844,293.1499938964844,0.0026912346947938,-293.97760009765625,283.1499328613281,0.7031774520874023,0.1370616406202316,0.1305436491966247,297.2870178222656,297.1499938964844,293.1499938964844,0.0025304611772298,-1311.219970703125,283.1499938964844,0.6879509091377258,0.12864850461483,0.5822433829307556,281.29315185546875,284.95001220703125,296.36846923828125,288.1682434082031,296.9870300292969,297.476318359375,281.2962646484375,1.0,0.3245125710964203,0.9266382455825806,0.9266382455825806,1.0,1.0,-1.6477878093719482,0.7261357307434082,0.9216520190238952,0.3488849401473999,5.551115123125783e-17,1.0,0.0,56.58848571777344,70.0,29679.734375,-0.0,412.5910339355469,1.0,278.1499938964844,279.9233703613281,291.1941223144531,293.1324462890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050470948219299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5161.02001953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2517.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213600,297.54949951171875,297.1499938964844,293.1499938964844,0.0079692052677273,-810.3421630859375,283.1504211425781,0.9990000128746032,0.4667634665966034,0.359743982553482,297.36773681640625,297.1499938964844,293.1499938964844,0.0031455385033041,-343.5670166015625,283.1499328613281,0.7393612861633301,0.16049624979496,0.1525650322437286,297.2839660644531,297.1499938964844,293.1499938964844,0.0041302107274532,-332.9364318847656,283.150146484375,0.8093286752700806,0.2105469554662704,0.1478272229433059,297.3387451171875,297.1499938964844,293.1499938964844,0.0026912346947938,-293.97760009765625,283.1499328613281,0.7031774520874023,0.1370616406202316,0.1305436491966247,297.2870178222656,297.1499938964844,293.1499938964844,0.0025304611772298,-1311.219970703125,283.1499938964844,0.6879509091377258,0.12864850461483,0.5822433829307556,281.29315185546875,284.95001220703125,296.36846923828125,288.1682434082031,296.9870300292969,297.476318359375,281.2962646484375,1.0,0.3245125710964203,0.9266382455825806,0.9266382455825806,1.0,1.0,-1.6477878093719482,0.7261357307434082,0.9216520190238952,0.3488849401473999,5.551115123125783e-17,1.0,0.0,56.58848571777344,70.0,29679.734375,-0.0,412.5910339355469,1.0,278.1499938964844,279.9233703613281,291.1941223144531,293.1324462890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050470948219299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5161.02001953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2517.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213660,297.551025390625,297.1499938964844,293.1499938964844,0.0079169627279043,-804.6689453125,283.1503601074219,0.9990000128746032,0.471982479095459,0.3653382062911987,297.37677001953125,297.1499938964844,293.1499938964844,0.0031498996540904,-343.660400390625,283.1499328613281,0.7410391569137573,0.1641726791858673,0.1560668051242828,297.2906494140625,297.1499938964844,293.1499938964844,0.0040888604708015,-329.2602844238281,283.150146484375,0.8082221746444702,0.2129243165254593,0.1495091468095779,297.3460388183594,297.1499938964844,293.1499938964844,0.0026949390303343,-294.05377197265625,283.1499328613281,0.7049780488014221,0.1401941627264022,0.1335383951663971,297.2943115234375,297.1499938964844,293.1499938964844,0.0025252066552639,-1307.0374755859375,283.1499938964844,0.68888258934021,0.1311262100934982,0.5935472846031189,281.33428955078125,284.95001220703125,296.4384155273437,288.1838684082031,297.019287109375,297.4799499511719,281.3374938964844,1.0,0.3301882445812225,0.9268195629119872,0.9268195629119872,1.0,1.0,-1.6778942346572876,0.7403918504714966,0.937502384185791,0.3568379878997803,5.551115123125783e-17,1.0,0.0,58.40961837768555,73.0,30160.759765625,-0.0,434.8735961914063,1.0,278.1499938964844,279.9520568847656,291.21270751953125,293.1795654296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108386397361755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5197.09521484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2570.91845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213720,297.551025390625,297.1499938964844,293.1499938964844,0.0079169627279043,-804.6689453125,283.1503601074219,0.9990000128746032,0.471982479095459,0.3653382062911987,297.37677001953125,297.1499938964844,293.1499938964844,0.0031498996540904,-343.660400390625,283.1499328613281,0.7410391569137573,0.1641726791858673,0.1560668051242828,297.2906494140625,297.1499938964844,293.1499938964844,0.0040888604708015,-329.2602844238281,283.150146484375,0.8082221746444702,0.2129243165254593,0.1495091468095779,297.3460388183594,297.1499938964844,293.1499938964844,0.0026949390303343,-294.05377197265625,283.1499328613281,0.7049780488014221,0.1401941627264022,0.1335383951663971,297.2943115234375,297.1499938964844,293.1499938964844,0.0025252066552639,-1307.0374755859375,283.1499938964844,0.68888258934021,0.1311262100934982,0.5935472846031189,281.33428955078125,284.95001220703125,296.4384155273437,288.1838684082031,297.019287109375,297.4799499511719,281.3374938964844,1.0,0.3301882445812225,0.9268195629119872,0.9268195629119872,1.0,1.0,-1.6778942346572876,0.7403918504714966,0.937502384185791,0.3568379878997803,5.551115123125783e-17,1.0,0.0,58.40961837768555,73.0,30160.759765625,-0.0,434.8735961914063,1.0,278.1499938964844,279.9520568847656,291.21270751953125,293.1795654296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108386397361755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5197.09521484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2570.91845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213780,297.5473022460937,297.1499938964844,293.1499938964844,0.0078734466806054,-799.7883911132812,283.1503295898437,0.9990000128746032,0.4766891896724701,0.371892511844635,297.3854064941406,297.1499938964844,293.1499938964844,0.0031499385368078,-343.26739501953125,283.14996337890625,0.7421784996986389,0.167922705411911,0.159647986292839,297.2970275878906,297.1499938964844,293.1499938964844,0.0040430342778563,-325.2173767089844,283.1501770019531,0.8065095543861389,0.215353325009346,0.1512341201305389,297.3529357910156,297.1499938964844,293.1499938964844,0.0026947641745209,-293.6936950683594,283.14996337890625,0.7061765789985657,0.1433782279491424,0.1365917026996612,297.3009338378906,297.1499938964844,293.1499938964844,0.002516227774322,-1300.8795166015625,283.1500244140625,0.689208984375,0.1336262226104736,0.6049992442131042,281.3770446777344,284.95001220703125,296.5079040527344,288.2000427246094,297.0492858886719,297.4798278808594,281.3802795410156,1.0,0.3363017439842224,0.927000880241394,0.927000880241394,1.0,1.0,-1.7095494270324707,0.7554135918617249,0.9541358351707458,0.3652035295963287,5.551115123125783e-17,1.0,0.0,60.50653839111328,76.0,30661.791015625,-0.0,459.5939025878906,1.0,278.1499938964844,279.98193359375,291.2308654785156,293.2276611328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170310258865356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5234.7802734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2628.0859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213840,297.5473022460937,297.1499938964844,293.1499938964844,0.0078734466806054,-799.7883911132812,283.1503295898437,0.9990000128746032,0.4766891896724701,0.371892511844635,297.3854064941406,297.1499938964844,293.1499938964844,0.0031499385368078,-343.26739501953125,283.14996337890625,0.7421784996986389,0.167922705411911,0.159647986292839,297.2970275878906,297.1499938964844,293.1499938964844,0.0040430342778563,-325.2173767089844,283.1501770019531,0.8065095543861389,0.215353325009346,0.1512341201305389,297.3529357910156,297.1499938964844,293.1499938964844,0.0026947641745209,-293.6936950683594,283.14996337890625,0.7061765789985657,0.1433782279491424,0.1365917026996612,297.3009338378906,297.1499938964844,293.1499938964844,0.002516227774322,-1300.8795166015625,283.1500244140625,0.689208984375,0.1336262226104736,0.6049992442131042,281.3770446777344,284.95001220703125,296.5079040527344,288.2000427246094,297.0492858886719,297.4798278808594,281.3802795410156,1.0,0.3363017439842224,0.927000880241394,0.927000880241394,1.0,1.0,-1.7095494270324707,0.7554135918617249,0.9541358351707458,0.3652035295963287,5.551115123125783e-17,1.0,0.0,60.50653839111328,76.0,30661.791015625,-0.0,459.5939025878906,1.0,278.1499938964844,279.98193359375,291.2308654785156,293.2276611328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170310258865356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5234.7802734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2628.0859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213900,297.54376220703125,297.1499938964844,293.1499938964844,0.0078533142805099,-797.4922485351562,283.1502990722656,0.9990000128746032,0.4788550138473511,0.3754595816135406,297.3895568847656,297.1499938964844,293.1499938964844,0.0031484281644225,-342.8999328613281,283.14996337890625,0.7425952553749084,0.1698254644870758,0.161467894911766,297.3000793457031,297.1499938964844,293.1499938964844,0.0040186196565628,-323.07391357421875,283.15020751953125,0.8054796457290649,0.2165873497724533,0.1521125137805938,297.3562316894531,297.1499938964844,293.1499938964844,0.0026932975742965,-293.35968017578125,283.14996337890625,0.7066044211387634,0.1449894160032272,0.1381396055221557,297.3039855957031,297.1499938964844,293.1499938964844,0.0025104195810854,-1297.1063232421875,283.1500244140625,0.6891982555389404,0.1348842680454254,0.6107754111289978,281.39892578125,284.95001220703125,296.54248046875,288.2082824707031,297.0635681152344,297.4785461425781,281.40216064453125,1.0,0.3394937813282013,0.9270915389060974,0.9270915389060974,1.0,1.0,-1.7258652448654177,0.7631687521934509,0.9626965522766112,0.369517058134079,5.551115123125783e-17,1.0,0.0,61.64495849609375,76.0,30918.37109375,-0.0,472.8207702636719,1.0,278.1499938964844,279.99725341796875,291.2397766113281,293.251953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202252984046936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5254.13818359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2657.65673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12213960,297.53936767578125,297.1499938964844,293.1499938964844,0.0078331185504794,-795.1854248046875,283.1502685546875,0.9990000128746032,0.4809156060218811,0.3791620135307312,297.3936462402344,297.1499938964844,293.1499938964844,0.0031459496822208,-342.4252624511719,283.1499938964844,0.7429447770118713,0.1717444360256195,0.1633046418428421,297.3030700683594,297.1499938964844,293.1499938964844,0.0039933263324201,-320.8598327636719,283.15020751953125,0.8043801188468933,0.2178329229354858,0.1529999822378158,297.35943603515625,297.1499938964844,293.1499938964844,0.0026909615844488,-292.92938232421875,283.1499938964844,0.706956148147583,0.1466117352247238,0.1396995335817337,297.306884765625,297.1499938964844,293.1499938964844,0.0025038067251443,-1292.9130859375,283.1500244140625,0.6891113519668579,0.1361472308635711,0.6165801286697388,281.4210205078125,284.95001220703125,296.57696533203125,288.2166442871094,297.0775146484375,297.4766845703125,281.4242553710937,1.0,0.3427512943744659,0.926973521709442,0.926973521709442,1.0,1.0,-1.7424241304397583,0.7710384726524353,0.971385657787323,0.3738855123519897,5.551115123125783e-17,1.0,0.0,62.8304557800293,79.0,31177.83984375,-0.0,486.5589904785156,1.0,278.1499938964844,280.01275634765625,291.2486267089844,293.2763366699219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234553933143616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5273.7724609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2687.6103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214020,297.5281677246094,297.1499938964844,293.1499938964844,0.0077911927364766,-790.413818359375,283.1502685546875,0.9990000128746032,0.4847008883953094,0.3869128227233886,297.4014892578125,297.1499938964844,293.1499938964844,0.0031381943263113,-341.1674499511719,283.1499938964844,0.7434918284416199,0.1756365448236465,0.1670335084199905,297.3088073730469,297.1499938964844,293.1499938964844,0.0039402893744409,-316.2362670898437,283.1502380371094,0.8020406365394592,0.2203622460365295,0.1548047363758087,297.3655700683594,297.1499938964844,293.1499938964844,0.0026837580371648,-291.7899169921875,283.1499938964844,0.70748370885849,0.1498930752277374,0.142858400940895,297.31231689453125,297.1499938964844,293.1499938964844,0.0024882578290998,-1283.3204345703125,283.1500549316406,0.6887604594230652,0.1386906802654266,0.6282857656478882,281.4657897949219,284.95001220703125,296.6456298828125,288.233642578125,297.1044311523437,297.47137451171875,281.4690246582031,1.0,0.3494466543197632,0.9267375469207764,0.9267375469207764,1.0,1.0,-1.776246428489685,0.7871364951133728,0.9891099333763124,0.382811576128006,5.551115123125783e-17,1.0,0.0,65.33283996582031,82.0,31706.880859375,-0.0,515.5743408203125,1.0,278.1499938964844,280.0443725585937,291.2662658691406,293.3256530761719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829995334148407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5314.00634765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2748.402099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214080,297.5281677246094,297.1499938964844,293.1499938964844,0.0077911927364766,-790.413818359375,283.1502685546875,0.9990000128746032,0.4847008883953094,0.3869128227233886,297.4014892578125,297.1499938964844,293.1499938964844,0.0031381943263113,-341.1674499511719,283.1499938964844,0.7434918284416199,0.1756365448236465,0.1670335084199905,297.3088073730469,297.1499938964844,293.1499938964844,0.0039402893744409,-316.2362670898437,283.1502380371094,0.8020406365394592,0.2203622460365295,0.1548047363758087,297.3655700683594,297.1499938964844,293.1499938964844,0.0026837580371648,-291.7899169921875,283.1499938964844,0.70748370885849,0.1498930752277374,0.142858400940895,297.31231689453125,297.1499938964844,293.1499938964844,0.0024882578290998,-1283.3204345703125,283.1500549316406,0.6887604594230652,0.1386906802654266,0.6282857656478882,281.4657897949219,284.95001220703125,296.6456298828125,288.233642578125,297.1044311523437,297.47137451171875,281.4690246582031,1.0,0.3494466543197632,0.9267375469207764,0.9267375469207764,1.0,1.0,-1.776246428489685,0.7871364951133728,0.9891099333763124,0.382811576128006,5.551115123125783e-17,1.0,0.0,65.33283996582031,82.0,31706.880859375,-0.0,515.5743408203125,1.0,278.1499938964844,280.0443725585937,291.2662658691406,293.3256530761719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829995334148407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5314.00634765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2748.402099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214140,297.5152587890625,297.1499938964844,293.1499938964844,0.0077488552778959,-785.6322021484375,283.1502380371094,0.9990000128746032,0.4879827797412872,0.3946477174758911,297.4087219238281,297.1499938964844,293.1499938964844,0.0031284599099308,-339.71337890625,283.1500244140625,0.7439054250717163,0.1794331222772598,0.1706739664077758,297.3140869140625,297.1499938964844,293.1499938964844,0.0038878570776432,-311.6837463378906,283.1502380371094,0.7997192144393921,0.2228325605392456,0.1565697193145752,297.3711242675781,297.1499938964844,293.1499938964844,0.0026747318916022,-290.4685974121094,283.1500244140625,0.7078562378883362,0.1530834734439849,0.1459331065416336,297.3171081542969,297.1499938964844,293.1499938964844,0.0024714840110391,-1273.1783447265625,283.1500549316406,0.6882960796356201,0.1411535739898681,0.6396344304084778,281.5088195800781,284.95001220703125,296.711181640625,288.2503356933594,297.12945556640625,297.4649353027344,281.5119934082031,1.0,0.3560282289981842,0.9265109896659852,0.9265109896659852,1.0,1.0,-1.8093241453170776,0.8029124736785889,1.0064116716384888,0.39154052734375,5.551115123125783e-17,1.0,0.0,67.86686706542969,82.0,32232.880859375,-0.0,545.1804809570312,1.0,278.1499938964844,280.0758361816406,291.2834167480469,293.3741760253906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363573551177979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5354.3408203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2807.701904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214200,297.5146789550781,297.1499938964844,293.1499938964844,0.0077470103278756,-785.42529296875,283.1502380371094,0.9990000128746032,0.4881118834018707,0.3949736952781677,297.4090270996094,297.1499938964844,293.1499938964844,0.0031280058901757,-339.6476745605469,283.1500244140625,0.7439219951629639,0.1795926839113235,0.1708270013332367,297.3143310546875,297.1499938964844,293.1499938964844,0.0038856458850204,-311.4921569824219,283.1502380371094,0.7996228337287903,0.2229364663362503,0.1566439718008041,297.3713684082031,297.1499938964844,293.1499938964844,0.0026743113994598,-290.4088134765625,283.1500244140625,0.7078707218170166,0.1532173305749893,0.1460621505975723,297.3172912597656,297.1499938964844,293.1499938964844,0.0024707478005439,-1272.7371826171875,283.1500549316406,0.6882758140563965,0.1412567198276519,0.6401098370552063,281.5106201171875,284.95001220703125,296.7138977050781,288.25103759765625,297.1304626464844,297.46466064453125,281.5137634277344,1.0,0.3563052415847778,0.9265015125274658,0.9265015125274658,1.0,1.0,-1.8107155561447144,0.8035767674446106,1.0071388483047483,0.3919078707695007,5.551115123125783e-17,1.0,0.0,67.9747314453125,85.0,32254.873046875,-0.0,546.4501342773438,1.0,278.1499938964844,280.0771484375,291.2841491699219,293.376220703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366243839263916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5356.03466796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2810.19384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214260,297.4993591308594,297.1499938964844,293.1499938964844,0.0076969205401837,-779.8716430664062,283.1502380371094,0.9990000128746032,0.4911622703075409,0.4032027721405029,297.4162292480469,297.1499938964844,293.1499938964844,0.003115018364042,-337.8267517089844,283.1500244140625,0.7443249821662903,0.1836150586605072,0.1746860295534134,297.319580078125,297.1499938964844,293.1499938964844,0.0038290927186608,-306.6034240722656,283.1502685546875,0.7972317934036255,0.225556880235672,0.1585177183151245,297.3768615722656,297.1499938964844,293.1499938964844,0.0026623068843036,-288.7524719238281,283.1500244140625,0.7082121968269348,0.1565854400396347,0.1493104696273803,297.3218994140625,297.1499938964844,293.1499938964844,0.0024510766379535,-1261.0626220703125,283.15008544921875,0.687755823135376,0.1438487768173217,0.6520619988441467,281.555419921875,284.95001220703125,296.78179931640625,288.2686767578125,297.15594482421875,297.45703125,281.5585632324219,1.0,0.3632833659648895,0.9259741306304932,0.9259741306304932,1.0,1.0,-1.845735788345337,0.8202974200248718,1.02543842792511,0.4011383950710296,5.551115123125783e-17,1.0,0.0,70.72566986083984,73.0,32807.34375,-0.0,579.093994140625,1.0,278.1499938964844,280.11016845703125,291.3021240234375,293.42742919921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433184027671814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5398.76318359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2872.734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214320,297.4993591308594,297.1499938964844,293.1499938964844,0.0076969205401837,-779.8716430664062,283.1502380371094,0.9990000128746032,0.4911622703075409,0.4032027721405029,297.4162292480469,297.1499938964844,293.1499938964844,0.003115018364042,-337.8267517089844,283.1500244140625,0.7443249821662903,0.1836150586605072,0.1746860295534134,297.319580078125,297.1499938964844,293.1499938964844,0.0038290927186608,-306.6034240722656,283.1502685546875,0.7972317934036255,0.225556880235672,0.1585177183151245,297.3768615722656,297.1499938964844,293.1499938964844,0.0026623068843036,-288.7524719238281,283.1500244140625,0.7082121968269348,0.1565854400396347,0.1493104696273803,297.3218994140625,297.1499938964844,293.1499938964844,0.0024510766379535,-1261.0626220703125,283.15008544921875,0.687755823135376,0.1438487768173217,0.6520619988441467,281.555419921875,284.95001220703125,296.78179931640625,288.2686767578125,297.15594482421875,297.45703125,281.5585632324219,1.0,0.3632833659648895,0.9259741306304932,0.9259741306304932,1.0,1.0,-1.845735788345337,0.8202974200248718,1.02543842792511,0.4011383950710296,5.551115123125783e-17,1.0,0.0,70.72566986083984,73.0,32807.34375,-0.0,579.093994140625,1.0,278.1499938964844,280.11016845703125,291.3021240234375,293.42742919921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433184027671814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5398.76318359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2872.734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214380,297.5011291503906,297.1499938964844,293.1499938964844,0.0074544078670442,-756.1748657226562,283.15057373046875,0.9990000128746032,0.495728850364685,0.3987250328063965,297.423095703125,297.1499938964844,293.1499938964844,0.0031224607955664,-338.3436279296875,283.1499938964844,0.7520999908447266,0.1876830011606216,0.1784715503454208,297.32452392578125,297.1499938964844,293.1499938964844,0.0037995069287717,-303.9837951660156,283.15020751953125,0.8034068942070007,0.2282069325447082,0.1603258103132248,297.3819885253906,297.1499938964844,293.1499938964844,0.0026672845706343,-289.044189453125,283.1500244140625,0.7158920764923096,0.1599788665771484,0.1524664759635925,297.3262634277344,297.1499938964844,293.1499938964844,0.0024471771903336,-1257.9761962890625,283.1500549316406,0.6948046088218689,0.1464670747518539,0.663545548915863,281.5875549316406,284.95001220703125,296.8493347167969,288.2865905761719,297.1868896484375,297.4588317871094,281.58905029296875,1.0,0.3645485341548919,0.9254467487335204,0.9254467487335204,1.0,1.0,-1.8646562099456787,0.8292937278747559,1.0353624820709229,0.4062464237213135,5.551115123125783e-17,1.0,0.0,70.10917663574219,76.0,33149.2890625,-0.0,590.5123901367188,1.0,278.1499938964844,280.13165283203125,291.317626953125,293.46990966796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496271371841431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5427.61181640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2931.778564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214440,297.5011291503906,297.1499938964844,293.1499938964844,0.0074544078670442,-756.1748657226562,283.15057373046875,0.9990000128746032,0.495728850364685,0.3987250328063965,297.423095703125,297.1499938964844,293.1499938964844,0.0031224607955664,-338.3436279296875,283.1499938964844,0.7520999908447266,0.1876830011606216,0.1784715503454208,297.32452392578125,297.1499938964844,293.1499938964844,0.0037995069287717,-303.9837951660156,283.15020751953125,0.8034068942070007,0.2282069325447082,0.1603258103132248,297.3819885253906,297.1499938964844,293.1499938964844,0.0026672845706343,-289.044189453125,283.1500244140625,0.7158920764923096,0.1599788665771484,0.1524664759635925,297.3262634277344,297.1499938964844,293.1499938964844,0.0024471771903336,-1257.9761962890625,283.1500549316406,0.6948046088218689,0.1464670747518539,0.663545548915863,281.5875549316406,284.95001220703125,296.8493347167969,288.2865905761719,297.1868896484375,297.4588317871094,281.58905029296875,1.0,0.3645485341548919,0.9254467487335204,0.9254467487335204,1.0,1.0,-1.8646562099456787,0.8292937278747559,1.0353624820709229,0.4062464237213135,5.551115123125783e-17,1.0,0.0,70.10917663574219,76.0,33149.2890625,-0.0,590.5123901367188,1.0,278.1499938964844,280.13165283203125,291.317626953125,293.46990966796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496271371841431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5427.61181640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2931.778564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214500,297.5140380859375,297.1499938964844,293.1499938964844,0.0073550613597035,-746.4150390625,283.150634765625,0.9990000128746032,0.4992196559906006,0.3969123065471649,297.4266357421875,297.1499938964844,293.1499938964844,0.0031305963639169,-339.1024475097656,283.1499938964844,0.7558335065841675,0.1897579729557037,0.1803978532552719,297.3271179199219,297.1499938964844,293.1499938964844,0.0037904027849435,-303.1493835449219,283.15020751953125,0.8062407970428467,0.2295658588409423,0.1612501442432403,297.3846435546875,297.1499938964844,293.1499938964844,0.0026735048741102,-289.6136169433594,283.1499938964844,0.7193429470062256,0.1617077887058258,0.1540698707103729,297.3287353515625,297.1499938964844,293.1499938964844,0.002449010265991,-1258.4642333984375,283.1500549316406,0.6981306076049805,0.1478276252746582,0.6694644689559937,281.6004638671875,284.95001220703125,296.8829650878906,288.2956237792969,297.2066650390625,297.4676208496094,281.6026611328125,1.0,0.3658872246742248,0.9251830577850342,0.9251830577850342,1.0,1.0,-1.874929666519165,0.8342235684394836,1.0407060384750366,0.4088757336139679,5.551115123125783e-17,1.0,0.0,69.92143249511719,76.0,33323.8359375,-0.0,597.2622680664062,1.0,278.1499938964844,280.1416015625,291.32305908203125,293.4852600097656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521929979324341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5440.60693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2955.815185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214560,297.5268859863281,297.1499938964844,293.1499938964844,0.0072601530700922,-736.9924926757812,283.15069580078125,0.9990000128746032,0.5027934312820435,0.3962138891220093,297.4301452636719,297.1499938964844,293.1499938964844,0.0031315956730395,-339.05419921875,283.1499938964844,0.7589517831802368,0.1918589323759079,0.1823635697364807,297.3297119140625,297.1499938964844,293.1499938964844,0.0037727451417595,-301.6031799316406,283.1501770019531,0.808312714099884,0.2309435606002807,0.1621990203857422,297.3872985839844,297.1499938964844,293.1499938964844,0.0026736403815448,-289.4943542480469,283.1499938964844,0.722137987613678,0.1634562611579895,0.1557066887617111,297.3314208984375,297.1499938964844,293.1499938964844,0.0024456623941659,-1256.1624755859375,283.1500244140625,0.7008363604545593,0.1492234468460083,0.6756181120872498,281.6173095703125,284.95001220703125,296.9165344238281,288.3046875,297.2265014648437,297.4766845703125,281.6196594238281,1.0,0.3675409257411957,0.9249585270881652,0.9249585270881652,1.0,1.0,-1.886943221092224,0.8399761915206909,1.0469670295715332,0.4120249152183532,5.551115123125783e-17,1.0,0.0,70.04216003417969,79.0,33530.1640625,-0.0,606.3248291015625,1.0,278.1499938964844,280.1538391113281,291.329345703125,293.50262451171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544845581054688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5456.60986328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2977.29052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214620,297.5483093261719,297.1499938964844,293.1499938964844,0.0070880344137549,-719.7387084960938,283.1507568359375,0.9990000128746032,0.5097535848617554,0.3965164721012115,297.4371643066406,297.1499938964844,293.1499938964844,0.0031261232215911,-338.11993408203125,283.1499938964844,0.7642237544059753,0.1961197257041931,0.1863694339990615,297.33477783203125,297.1499938964844,293.1499938964844,0.0037291117478162,-297.82501220703125,283.15020751953125,0.811281144618988,0.2337371706962585,0.1641375571489334,297.3925170898437,297.1499938964844,293.1499938964844,0.002667483408004,-288.5350341796875,283.1499938964844,0.7267273664474487,0.1669941395521164,0.1590380072593689,297.3368835449219,297.1499938964844,293.1499938964844,0.0024338704533874,-1248.8382568359375,283.1500549316406,0.7052755951881409,0.1520783454179763,0.6883319020271301,281.654296875,284.95001220703125,296.9834289550781,288.3229064941406,297.2648010253906,297.4924621582031,281.6568908691406,1.0,0.3716231286525726,0.924509584903717,0.924509584903717,1.0,1.0,-1.9137083292007449,0.8528041839599609,1.0609041452407837,0.4190535843372345,5.551115123125783e-17,1.0,0.0,70.75592041015625,82.0,33984.734375,-0.0,628.3174438476562,1.0,278.1499938964844,280.18084716796875,291.3459167480469,293.5442199707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590165972709656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5492.64306640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3019.781982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214680,297.5483093261719,297.1499938964844,293.1499938964844,0.0070880344137549,-719.7387084960938,283.1507568359375,0.9990000128746032,0.5097535848617554,0.3965164721012115,297.4371643066406,297.1499938964844,293.1499938964844,0.0031261232215911,-338.11993408203125,283.1499938964844,0.7642237544059753,0.1961197257041931,0.1863694339990615,297.33477783203125,297.1499938964844,293.1499938964844,0.0037291117478162,-297.82501220703125,283.15020751953125,0.811281144618988,0.2337371706962585,0.1641375571489334,297.3925170898437,297.1499938964844,293.1499938964844,0.002667483408004,-288.5350341796875,283.1499938964844,0.7267273664474487,0.1669941395521164,0.1590380072593689,297.3368835449219,297.1499938964844,293.1499938964844,0.0024338704533874,-1248.8382568359375,283.1500549316406,0.7052755951881409,0.1520783454179763,0.6883319020271301,281.654296875,284.95001220703125,296.9834289550781,288.3229064941406,297.2648010253906,297.4924621582031,281.6568908691406,1.0,0.3716231286525726,0.924509584903717,0.924509584903717,1.0,1.0,-1.9137083292007449,0.8528041839599609,1.0609041452407837,0.4190535843372345,5.551115123125783e-17,1.0,0.0,70.75592041015625,82.0,33984.734375,-0.0,628.3174438476562,1.0,278.1499938964844,280.18084716796875,291.3459167480469,293.5442199707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590165972709656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5492.64306640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3019.781982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214740,297.5625,297.1499938964844,293.1499938964844,0.0069341664202511,-704.1342163085938,283.1507568359375,0.9990000128746032,0.5162497758865356,0.3987005650997162,297.44390869140625,297.1499938964844,293.1499938964844,0.0031117410399019,-336.1938171386719,283.1500244140625,0.7683678269386292,0.200444608926773,0.190458133816719,297.339599609375,297.1499938964844,293.1499938964844,0.0036759881768375,-293.2702941894531,283.15020751953125,0.8129957318305969,0.2365690916776657,0.1661190390586853,297.3974914550781,297.1499938964844,293.1499938964844,0.002653635572642,-286.7196655273437,283.1500244140625,0.7302341461181641,0.1705726087093353,0.1624301075935363,297.3421325683594,297.1499938964844,293.1499938964844,0.0024156584404408,-1238.1212158203125,283.1500549316406,0.7085798978805542,0.1549799889326095,0.7013950943946838,281.6947021484375,284.95001220703125,297.04998779296875,288.3411560058594,297.3005065917969,297.5037536621094,281.69744873046875,1.0,0.3765416443347931,0.924060583114624,0.924060583114624,1.0,1.0,-1.9433799982070925,0.867042601108551,1.076337456703186,0.4268580675125122,5.551115123125783e-17,1.0,0.0,71.99584197998047,85.0,34481.8671875,-0.0,654.8058471679688,1.0,278.1499938964844,280.21044921875,291.36578369140625,293.5927124023437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639211058616638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5532.80810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3065.784423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214800,297.5625,297.1499938964844,293.1499938964844,0.0069341664202511,-704.1342163085938,283.1507568359375,0.9990000128746032,0.5162497758865356,0.3987005650997162,297.44390869140625,297.1499938964844,293.1499938964844,0.0031117410399019,-336.1938171386719,283.1500244140625,0.7683678269386292,0.200444608926773,0.190458133816719,297.339599609375,297.1499938964844,293.1499938964844,0.0036759881768375,-293.2702941894531,283.15020751953125,0.8129957318305969,0.2365690916776657,0.1661190390586853,297.3974914550781,297.1499938964844,293.1499938964844,0.002653635572642,-286.7196655273437,283.1500244140625,0.7302341461181641,0.1705726087093353,0.1624301075935363,297.3421325683594,297.1499938964844,293.1499938964844,0.0024156584404408,-1238.1212158203125,283.1500549316406,0.7085798978805542,0.1549799889326095,0.7013950943946838,281.6947021484375,284.95001220703125,297.04998779296875,288.3411560058594,297.3005065917969,297.5037536621094,281.69744873046875,1.0,0.3765416443347931,0.924060583114624,0.924060583114624,1.0,1.0,-1.9433799982070925,0.867042601108551,1.076337456703186,0.4268580675125122,5.551115123125783e-17,1.0,0.0,71.99584197998047,85.0,34481.8671875,-0.0,654.8058471679688,1.0,278.1499938964844,280.21044921875,291.36578369140625,293.5927124023437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639211058616638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5532.80810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3065.784423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214860,297.5655822753906,297.1499938964844,293.1499938964844,0.0068095717579126,-691.3157958984375,283.1507263183594,0.9990000128746032,0.5217997431755066,0.4029697179794311,297.4469299316406,297.1499938964844,293.1499938964844,0.0030891620554029,-333.37664794921875,283.1500549316406,0.7709316611289978,0.2044815719127655,0.1944163888692855,297.3408508300781,297.1499938964844,293.1499938964844,0.0036152044776827,-288.1051025390625,283.1502380371094,0.8131430149078369,0.2391013205051422,0.1679920703172683,297.3987121582031,297.1499938964844,293.1499938964844,0.0026321939658373,-284.07928466796875,283.1500549316406,0.7322811484336853,0.1738358289003372,0.1656674891710281,297.3433837890625,297.1499938964844,293.1499938964844,0.0023904112167656,-1223.784912109375,283.15008544921875,0.7102218866348267,0.1575457006692886,0.7136648893356323,281.736328125,284.95001220703125,297.1163635253906,288.3592529296875,297.3315734863281,297.5068359375,281.7389831542969,1.0,0.3820588290691376,0.9233996868133544,0.9233996868133544,1.0,1.0,-1.9741322994232176,0.8818021416664124,1.0923302173614502,0.434955894947052,5.551115123125783e-17,1.0,0.0,73.77628326416016,88.0,34989.9921875,-0.0,684.6734008789062,1.0,278.1499938964844,280.2408752441406,291.38623046875,293.6439819335937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693392276763916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5574.439453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3116.61181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214920,297.5655822753906,297.1499938964844,293.1499938964844,0.0068095717579126,-691.3157958984375,283.1507263183594,0.9990000128746032,0.5217997431755066,0.4029697179794311,297.4469299316406,297.1499938964844,293.1499938964844,0.0030891620554029,-333.37664794921875,283.1500549316406,0.7709316611289978,0.2044815719127655,0.1944163888692855,297.3408508300781,297.1499938964844,293.1499938964844,0.0036152044776827,-288.1051025390625,283.1502380371094,0.8131430149078369,0.2391013205051422,0.1679920703172683,297.3987121582031,297.1499938964844,293.1499938964844,0.0026321939658373,-284.07928466796875,283.1500549316406,0.7322811484336853,0.1738358289003372,0.1656674891710281,297.3433837890625,297.1499938964844,293.1499938964844,0.0023904112167656,-1223.784912109375,283.15008544921875,0.7102218866348267,0.1575457006692886,0.7136648893356323,281.736328125,284.95001220703125,297.1163635253906,288.3592529296875,297.3315734863281,297.5068359375,281.7389831542969,1.0,0.3820588290691376,0.9233996868133544,0.9233996868133544,1.0,1.0,-1.9741322994232176,0.8818021416664124,1.0923302173614502,0.434955894947052,5.551115123125783e-17,1.0,0.0,73.77628326416016,88.0,34989.9921875,-0.0,684.6734008789062,1.0,278.1499938964844,280.2408752441406,291.38623046875,293.6439819335937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693392276763916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5574.439453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3116.61181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12214980,297.5549621582031,297.1499938964844,293.1499938964844,0.0067330948077142,-683.2078857421875,283.1506042480469,0.9990000128746032,0.5259894132614136,0.4096277058124542,297.44537353515625,297.1499938964844,293.1499938964844,0.0030616614967584,-330.0562744140625,283.15008544921875,0.7713738679885864,0.2080843597650528,0.1979654133319854,297.3379211425781,297.1499938964844,293.1499938964844,0.0035518172662705,-282.7607421875,283.1502685546875,0.811295747756958,0.2412229925394058,0.1695742905139923,297.3951721191406,297.1499938964844,293.1499938964844,0.0026052268221974,-280.8670959472656,283.15008544921875,0.7323580980300903,0.1766278743743896,0.1684621274471283,297.33935546875,297.1499938964844,293.1499938964844,0.002359170699492,-1206.4931640625,283.1501159667969,0.7096075415611267,0.159588873386383,0.7236322164535522,281.7756042480469,284.95001220703125,297.1825561523437,288.3768920898437,297.3568115234375,297.49932861328125,281.7780456542969,1.0,0.3878882527351379,0.922738790512085,0.922738790512085,1.0,1.0,-2.0036182403564453,0.8959673643112183,1.1076509952545166,0.4427200853824615,5.551115123125783e-17,1.0,0.0,76.1275634765625,91.0,35469.03125,-0.0,716.2828369140625,1.0,278.1499938964844,280.26959228515625,291.4047546386719,293.6926574707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749518990516663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5613.92626953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3169.255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
