time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215040,297.5549621582031,297.1499938964844,293.1499938964844,0.0067330948077142,-683.2078857421875,283.1506042480469,0.9990000128746032,0.5259894132614136,0.4096277058124542,297.44537353515625,297.1499938964844,293.1499938964844,0.0030616614967584,-330.0562744140625,283.15008544921875,0.7713738679885864,0.2080843597650528,0.1979654133319854,297.3379211425781,297.1499938964844,293.1499938964844,0.0035518172662705,-282.7607421875,283.1502685546875,0.811295747756958,0.2412229925394058,0.1695742905139923,297.3951721191406,297.1499938964844,293.1499938964844,0.0026052268221974,-280.8670959472656,283.15008544921875,0.7323580980300903,0.1766278743743896,0.1684621274471283,297.33935546875,297.1499938964844,293.1499938964844,0.002359170699492,-1206.4931640625,283.1501159667969,0.7096075415611267,0.159588873386383,0.7236322164535522,281.7756042480469,284.95001220703125,297.1825561523437,288.3768920898437,297.3568115234375,297.49932861328125,281.7780456542969,1.0,0.3878882527351379,0.922738790512085,0.922738790512085,1.0,1.0,-2.0036182403564453,0.8959673643112183,1.1076509952545166,0.4427200853824615,5.551115123125783e-17,1.0,0.0,76.1275634765625,91.0,35469.03125,-0.0,716.2828369140625,1.0,278.1499938964844,280.26959228515625,291.4047546386719,293.6926574707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749518990516663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5613.92626953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3169.255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12215100,297.54571533203125,297.1499938964844,293.1499938964844,0.0067060897126793,-680.26220703125,283.1505432128906,0.9990000128746032,0.5276427268981934,0.4135125875473022,297.4436950683594,297.1499938964844,293.1499938964844,0.0030470839701592,-328.31707763671875,283.15008544921875,0.7711115479469299,0.2097910940647125,0.1996411830186844,297.33575439453125,297.1499938964844,293.1499938964844,0.0035201834980398,-280.1033020019531,283.1502685546875,0.8099228143692017,0.2422001361846923,0.1703002154827118,297.3924865722656,297.1499938964844,293.1499938964844,0.0025906921364367,-279.1567077636719,283.15008544921875,0.7319440841674805,0.1779161542654037,0.1697481125593185,297.3362731933594,297.1499938964844,293.1499938964844,0.0023422685917466,-1197.2333984375,283.1501159667969,0.708763837814331,0.1604813188314438,0.7279936075210571,281.7943725585937,284.95001220703125,297.215576171875,288.38555908203125,297.3678283691406,297.4927062988281,281.7967529296875,1.0,0.3908585906028747,0.9224083423614502,0.9224083423614502,1.0,1.0,-2.0179483890533447,0.9028568863868712,1.1150914430618286,0.446490615606308,5.551115123125783e-17,1.0,0.0,77.44334411621094,91.0,35698.875,-0.0,732.5405883789062,1.0,278.1499938964844,280.28338623046875,291.4132080078125,293.7155456542969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777043223381042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5632.88427734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3195.062744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12215160,297.5345153808594,297.1499938964844,293.1499938964844,0.0066837868653237,-677.7830810546875,283.1504821777344,0.9990000128746032,0.5290412902832031,0.4176435768604278,297.44171142578125,297.1499938964844,293.1499938964844,0.0030321448575705,-326.5448303222656,283.1501159667969,0.7706426382064819,0.2114533632993698,0.2012715190649032,297.3333740234375,297.1499938964844,293.1499938964844,0.0034887241199612,-277.4655456542969,283.1502990722656,0.8083529472351074,0.2431389242410659,0.1709972321987152,297.38946533203125,297.1499938964844,293.1499938964844,0.0025756868999451,-277.4009094238281,283.1501159667969,0.7313342690467834,0.1791520565748214,0.1709808558225631,297.33270263671875,297.1499938964844,293.1499938964844,0.0023247660137712,-1187.69140625,283.1501159667969,0.7076730132102966,0.1613077968358993,0.7320401072502136,281.8126525878906,284.95001220703125,297.24853515625,288.3941345214844,297.37811279296875,297.4847106933594,281.81494140625,1.0,0.3938467800617218,0.9218963980674744,0.9218963980674744,1.0,1.0,-2.032045602798462,0.9096279740333556,1.1224175691604614,0.4501889646053314,5.551115123125783e-17,1.0,0.0,78.82593536376953,94.0,35923.171875,-0.0,749.0394287109375,1.0,278.1499938964844,280.2968444824219,291.4212341308594,293.7376403808594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803859949111938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5651.40869140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3220.197998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12215220,297.507568359375,297.1499938964844,293.1499938964844,0.0066484012641012,-673.7461547851562,283.150390625,0.9990000128746032,0.5311590433120728,0.4264119863510132,297.43707275390625,297.1499938964844,293.1499938964844,0.0030015639495104,-322.9407653808594,283.1501159667969,0.7692952752113342,0.2146760076284408,0.2044298648834228,297.3281555175781,297.1499938964844,293.1499938964844,0.0034265236463397,-272.26300048828125,283.1502990722656,0.8047958016395569,0.2449278533458709,0.1723264902830124,297.3827514648437,297.1499938964844,293.1499938964844,0.0025447083171457,-273.79962158203125,283.1501159667969,0.7297189831733704,0.1814996153116226,0.1733222007751464,297.3246459960937,297.1499938964844,293.1499938964844,0.0022884774953126,-1168.0206298828125,283.150146484375,0.7049880623817444,0.1628004014492035,0.7393723726272583,281.8479309082031,284.95001220703125,297.314208984375,288.41094970703125,297.396728515625,297.4653625488281,281.85009765625,1.0,0.3998350203037262,0.9208725094795228,0.9208725094795228,1.0,1.0,-2.059581756591797,0.9228602051734924,1.1367216110229492,0.4574067890644073,5.551115123125783e-17,1.0,0.0,81.74083709716797,97.0,36357.01953125,-0.0,782.6107788085938,1.0,278.1499938964844,280.3228454589844,291.43658447265625,293.7799377441406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854970932006836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5687.3720703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3268.07275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12215280,297.507568359375,297.1499938964844,293.1499938964844,0.0066484012641012,-673.7461547851562,283.150390625,0.9990000128746032,0.5311590433120728,0.4264119863510132,297.43707275390625,297.1499938964844,293.1499938964844,0.0030015639495104,-322.9407653808594,283.1501159667969,0.7692952752113342,0.2146760076284408,0.2044298648834228,297.3281555175781,297.1499938964844,293.1499938964844,0.0034265236463397,-272.26300048828125,283.1502990722656,0.8047958016395569,0.2449278533458709,0.1723264902830124,297.3827514648437,297.1499938964844,293.1499938964844,0.0025447083171457,-273.79962158203125,283.1501159667969,0.7297189831733704,0.1814996153116226,0.1733222007751464,297.3246459960937,297.1499938964844,293.1499938964844,0.0022884774953126,-1168.0206298828125,283.150146484375,0.7049880623817444,0.1628004014492035,0.7393723726272583,281.8479309082031,284.95001220703125,297.314208984375,288.41094970703125,297.396728515625,297.4653625488281,281.85009765625,1.0,0.3998350203037262,0.9208725094795228,0.9208725094795228,1.0,1.0,-2.059581756591797,0.9228602051734924,1.1367216110229492,0.4574067890644073,5.551115123125783e-17,1.0,0.0,81.74083709716797,97.0,36357.01953125,-0.0,782.6107788085938,1.0,278.1499938964844,280.3228454589844,291.43658447265625,293.7799377441406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854970932006836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5687.3720703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3268.07275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12215340,297.4765014648437,297.1499938964844,293.1499938964844,0.0066184448078274,-670.261962890625,283.1502990722656,0.9990000128746032,0.5325034260749817,0.4355584681034088,297.4320678710937,297.1499938964844,293.1499938964844,0.0029700305312871,-319.2522888183594,283.150146484375,0.7676560878753662,0.217799574136734,0.2074899226427078,297.3227233886719,297.1499938964844,293.1499938964844,0.00336499302648,-267.1316833496094,283.1502990722656,0.8009735941886902,0.2466283440589904,0.1735921502113342,297.37567138671875,297.1499938964844,293.1499938964844,0.0025125846732407,-270.0916748046875,283.150146484375,0.7278062105178833,0.1837208420038223,0.1755388975143432,297.31610107421875,297.1499938964844,293.1499938964844,0.0022509219124913,-1147.7822265625,283.150146484375,0.7019186615943909,0.1641364693641662,0.7459537386894226,281.8818359375,284.95001220703125,297.3795471191406,288.4273681640625,297.4123840332031,297.44073486328125,281.8838806152344,1.0,0.4057921469211578,0.919848620891571,0.919848620891571,1.0,1.0,-2.086333513259888,0.935724139213562,1.1506093740463257,0.4644127786159515,5.551115123125783e-17,1.0,0.0,84.78905487060547,85.0,36776.55859375,-0.0,816.7655639648438,1.0,278.1499938964844,280.34796142578125,291.45147705078125,293.8206481933594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902900218963623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5722.3681640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3312.919677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12215400,297.4765014648437,297.1499938964844,293.1499938964844,0.0066184448078274,-670.261962890625,283.1502990722656,0.9990000128746032,0.5325034260749817,0.4355584681034088,297.4320678710937,297.1499938964844,293.1499938964844,0.0029700305312871,-319.2522888183594,283.150146484375,0.7676560878753662,0.217799574136734,0.2074899226427078,297.3227233886719,297.1499938964844,293.1499938964844,0.00336499302648,-267.1316833496094,283.1502990722656,0.8009735941886902,0.2466283440589904,0.1735921502113342,297.37567138671875,297.1499938964844,293.1499938964844,0.0025125846732407,-270.0916748046875,283.150146484375,0.7278062105178833,0.1837208420038223,0.1755388975143432,297.31610107421875,297.1499938964844,293.1499938964844,0.0022509219124913,-1147.7822265625,283.150146484375,0.7019186615943909,0.1641364693641662,0.7459537386894226,281.8818359375,284.95001220703125,297.3795471191406,288.4273681640625,297.4123840332031,297.44073486328125,281.8838806152344,1.0,0.4057921469211578,0.919848620891571,0.919848620891571,1.0,1.0,-2.086333513259888,0.935724139213562,1.1506093740463257,0.4644127786159515,5.551115123125783e-17,1.0,0.0,84.78905487060547,85.0,36776.55859375,-0.0,816.7655639648438,1.0,278.1499938964844,280.34796142578125,291.45147705078125,293.8206481933594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902900218963623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5722.3681640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3312.919677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12215460,297.4613342285156,297.1499938964844,293.1499938964844,0.0065135564655065,-659.735107421875,283.1504211425781,0.9990000128746032,0.5340312123298645,0.4342645406723022,297.42822265625,297.1499938964844,293.1499938964844,0.0029631983488798,-318.3752746582031,283.1501159667969,0.7710607051849365,0.2200529873371124,0.2096190154552459,297.3186340332031,297.1499938964844,293.1499938964844,0.0033392077311873,-264.96826171875,283.1502685546875,0.8031202554702759,0.2478367537260055,0.1744341403245926,297.3702697753906,297.1499938964844,293.1499938964844,0.0025024474598467,-268.8811950683594,283.1501159667969,0.7303768992424011,0.1852931380271911,0.1770310848951339,297.3096618652344,297.1499938964844,293.1499938964844,0.0022352293599396,-1139.2679443359375,283.150146484375,0.7040256261825562,0.1650464981794357,0.7500757575035095,281.898681640625,284.95001220703125,297.4275817871094,288.4392395019531,297.4267578125,297.4275817871094,281.89947509765625,1.0,0.4063906371593475,0.9190710186958312,0.9190710186958312,1.0,1.0,-2.0951004028320312,0.9398801922798156,1.1552202701568604,0.4668185710906982,5.551115123125783e-17,1.0,0.0,84.69713592529297,85.0,36944.48828125,-0.0,824.2344970703125,1.0,278.1499938964844,280.3589782714844,291.4613952636719,293.8456726074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935399651527405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5738.48779296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3343.296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12215520,297.4612731933594,297.1499938964844,293.1499938964844,0.0064667714759707,-655.1046752929688,283.15045166015625,0.9990000128746032,0.5350555181503296,0.4321852326393127,297.4268798828125,297.1499938964844,293.1499938964844,0.0029668847564607,-318.7461242675781,283.15008544921875,0.7732132077217102,0.2208443433046341,0.2103467732667923,297.3172302246094,297.1499938964844,293.1499938964844,0.0033371355384588,-264.7832336425781,283.1502380371094,0.8048819303512573,0.2482598572969436,0.1747143417596817,297.3683776855469,297.1499938964844,293.1499938964844,0.0025039396714419,-269.0202941894531,283.1501159667969,0.7320927977561951,0.1858400851488113,0.1775302439928054,297.30743408203125,297.1499938964844,293.1499938964844,0.0022342021111398,-1138.65478515625,283.150146484375,0.7056541442871094,0.1653601676225662,0.7513952851295471,281.9016418457031,284.95001220703125,297.44451904296875,288.4433898925781,297.4339294433594,297.4267578125,281.9021911621094,1.0,0.4060021042823791,0.918795883655548,0.918795883655548,1.0,1.0,-2.096001386642456,0.9402936697006226,1.155707597732544,0.4670615792274475,5.551115123125783e-17,1.0,0.0,84.18846893310547,88.0,36971.1640625,-0.0,823.221923828125,1.0,278.1499938964844,280.3607482910156,291.4639587402344,293.8515319824219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894498348236084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5741.29638671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3352.249267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12215580,297.4682006835937,297.1499938964844,293.1499938964844,0.0063654365949332,-644.891357421875,283.1504821777344,0.9990000128746032,0.5397009253501892,0.4311817586421966,297.4222106933594,297.1499938964844,293.1499938964844,0.0029683769680559,-318.76043701171875,283.1500549316406,0.7773630023002625,0.2238792032003402,0.2131995111703872,297.3124084472656,297.1499938964844,293.1499938964844,0.0033152878750115,-262.931396484375,283.15020751953125,0.8072757124900818,0.2498863339424133,0.1758386492729187,297.3616943359375,297.1499938964844,293.1499938964844,0.0024990462698042,-268.3715515136719,283.15008544921875,0.7351109981536865,0.1879269778728485,0.1794948726892471,297.2996826171875,297.1499938964844,293.1499938964844,0.0022211726754903,-1131.4954833984375,283.1501159667969,0.7079970836639404,0.1665672212839126,0.7567565441131592,281.91796875,284.95001220703125,297.509033203125,288.4590148925781,297.4648742675781,297.4302978515625,281.9192199707031,1.0,0.4078857898712158,0.91774320602417,0.91774320602417,1.0,1.0,-2.10836148262024,0.9462332129478456,1.1621283292770386,0.4701603949069977,5.551115123125783e-17,1.0,0.0,84.2615966796875,91.0,37180.59375,-0.0,834.574951171875,1.0,278.1499938964844,280.37274169921875,291.4728088378906,293.8716125488281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972156643867493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5758.47998046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3377.61669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12215640,297.4682006835937,297.1499938964844,293.1499938964844,0.0063654365949332,-644.891357421875,283.1504821777344,0.9990000128746032,0.5397009253501892,0.4311817586421966,297.4222106933594,297.1499938964844,293.1499938964844,0.0029683769680559,-318.76043701171875,283.1500549316406,0.7773630023002625,0.2238792032003402,0.2131995111703872,297.3124084472656,297.1499938964844,293.1499938964844,0.0033152878750115,-262.931396484375,283.15020751953125,0.8072757124900818,0.2498863339424133,0.1758386492729187,297.3616943359375,297.1499938964844,293.1499938964844,0.0024990462698042,-268.3715515136719,283.15008544921875,0.7351109981536865,0.1879269778728485,0.1794948726892471,297.2996826171875,297.1499938964844,293.1499938964844,0.0022211726754903,-1131.4954833984375,283.1501159667969,0.7079970836639404,0.1665672212839126,0.7567565441131592,281.91796875,284.95001220703125,297.509033203125,288.4590148925781,297.4648742675781,297.4302978515625,281.9192199707031,1.0,0.4078857898712158,0.91774320602417,0.91774320602417,1.0,1.0,-2.10836148262024,0.9462332129478456,1.1621283292770386,0.4701603949069977,5.551115123125783e-17,1.0,0.0,84.2615966796875,91.0,37180.59375,-0.0,834.574951171875,1.0,278.1499938964844,280.37274169921875,291.4728088378906,293.8716125488281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972156643867493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5758.47998046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3377.61669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12215700,297.46978759765625,297.1499938964844,293.1499938964844,0.0063210055232048,-640.3524780273438,283.1504821777344,0.9990000128746032,0.5418734550476074,0.4319078624248504,297.4200439453125,297.1499938964844,293.1499938964844,0.0029631983488798,-318.110595703125,283.1500549316406,0.7786913514137268,0.2253880947828292,0.2146333456039428,297.3101501464844,297.1499938964844,293.1499938964844,0.0032980092801153,-261.4852600097656,283.15020751953125,0.8076955676078796,0.2506937682628631,0.1764076501131057,297.3585510253906,297.1499938964844,293.1499938964844,0.0024916210677474,-267.4950866699219,283.15008544921875,0.7359732389450073,0.1889583021402359,0.1804797053337097,297.2960510253906,297.1499938964844,293.1499938964844,0.0022103642113506,-1125.656494140625,283.1501159667969,0.7084653973579407,0.1671581119298935,0.759462296962738,281.9286499023437,284.95001220703125,297.5411071777344,288.4666748046875,297.47967529296875,297.4309997558594,281.92999267578125,1.0,0.4092194736003876,0.9172168374061584,0.9172168374061584,1.0,1.0,-2.1160707473754883,0.9499338269233704,1.1661368608474731,0.4721477627754211,5.551115123125783e-17,1.0,0.0,84.65625762939453,91.0,37309.83203125,-0.0,842.96923828125,1.0,278.1499938964844,280.3804016113281,291.4787902832031,293.8843688964844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983277082443237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5769.5517578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3387.990966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12215760,297.46923828125,297.1499938964844,293.1499938964844,0.0062811509706079,-636.2491455078125,283.15045166015625,0.9990000128746032,0.5438467264175415,0.4332121908664703,297.4179077148437,297.1499938964844,293.1499938964844,0.0029558984097093,-317.2269287109375,283.1500549316406,0.7796562314033508,0.2268889546394348,0.216065838932991,297.3079833984375,297.1499938964844,293.1499938964844,0.0032785953953862,-259.8653869628906,283.15020751953125,0.8077512383460999,0.2514938414096832,0.1769767850637436,297.3554992675781,297.1499938964844,293.1499938964844,0.0024824365973472,-266.4247741699219,283.15008544921875,0.7365224957466125,0.1899790614843368,0.1814613491296768,297.29254150390625,297.1499938964844,293.1499938964844,0.0021980248857289,-1119.0181884765625,283.1501159667969,0.7085902094841003,0.1677350252866745,0.762139618396759,281.9400939941406,284.95001220703125,297.57305908203125,288.4742431640625,297.4935913085937,297.4302062988281,281.9414978027344,1.0,0.4107704758644104,0.9168066382408142,0.9168066382408142,1.0,1.0,-2.12443470954895,0.9539577960968018,1.1704769134521484,0.4743163287639618,5.551115123125783e-17,1.0,0.0,85.218505859375,94.0,37448.796875,-0.0,852.6221923828125,1.0,278.1499938964844,280.3886413574219,291.48583984375,293.89898681640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994503021240234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5781.63037109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3398.4599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12215820,297.46221923828125,297.1499938964844,293.1499938964844,0.0062120188958942,-629.054443359375,283.1504211425781,0.9990000128746032,0.5471816062927246,0.4371589124202728,297.413818359375,297.1499938964844,293.1499938964844,0.0029364372603595,-314.9267578125,283.15008544921875,0.7807358503341675,0.22986501455307,0.2189211249351501,297.3037414550781,297.1499938964844,293.1499938964844,0.0032350139226764,-256.2414245605469,283.15020751953125,0.8070170283317566,0.2530642747879028,0.1781065911054611,297.3496398925781,297.1499938964844,293.1499938964844,0.0024600131437182,-263.8402404785156,283.15008544921875,0.7368853092193604,0.1919836848974228,0.183405727148056,297.2856750488281,297.1499938964844,293.1499938964844,0.0021698423661291,-1103.9249267578125,283.1501159667969,0.7080340385437012,0.1688419729471206,0.7673609852790833,281.9645080566406,284.95001220703125,297.6365661621094,288.4891052246094,297.5187072753906,297.4239501953125,281.9660339355469,1.0,0.4143587648868561,0.9159862399101256,0.9159862399101256,1.0,1.0,-2.142565965652466,0.9626869559288024,1.179879069328308,0.4790277481079101,5.551115123125783e-17,1.0,0.0,86.7342300415039,97.0,37746.72265625,-0.0,874.8606567382812,1.0,278.1499938964844,280.4063720703125,291.50146484375,293.93170166015625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019096493721008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5807.77783203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3421.37890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12215880,297.46221923828125,297.1499938964844,293.1499938964844,0.0062120188958942,-629.054443359375,283.1504211425781,0.9990000128746032,0.5471816062927246,0.4371589124202728,297.413818359375,297.1499938964844,293.1499938964844,0.0029364372603595,-314.9267578125,283.15008544921875,0.7807358503341675,0.22986501455307,0.2189211249351501,297.3037414550781,297.1499938964844,293.1499938964844,0.0032350139226764,-256.2414245605469,283.15020751953125,0.8070170283317566,0.2530642747879028,0.1781065911054611,297.3496398925781,297.1499938964844,293.1499938964844,0.0024600131437182,-263.8402404785156,283.15008544921875,0.7368853092193604,0.1919836848974228,0.183405727148056,297.2856750488281,297.1499938964844,293.1499938964844,0.0021698423661291,-1103.9249267578125,283.1501159667969,0.7080340385437012,0.1688419729471206,0.7673609852790833,281.9645080566406,284.95001220703125,297.6365661621094,288.4891052246094,297.5187072753906,297.4239501953125,281.9660339355469,1.0,0.4143587648868561,0.9159862399101256,0.9159862399101256,1.0,1.0,-2.142565965652466,0.9626869559288024,1.179879069328308,0.4790277481079101,5.551115123125783e-17,1.0,0.0,86.7342300415039,97.0,37746.72265625,-0.0,874.8606567382812,1.0,278.1499938964844,280.4063720703125,291.50146484375,293.93170166015625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019096493721008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5807.77783203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3421.37890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12215940,297.4481506347656,297.1499938964844,293.1499938964844,0.006154260598123,-622.9566650390625,283.150390625,0.9990000128746032,0.5497117638587952,0.4425296187400818,297.40985107421875,297.1499938964844,293.1499938964844,0.0029120927210897,-312.0953369140625,283.15008544921875,0.7809126377105713,0.2328051328659057,0.2217578142881393,297.2995910644531,297.1499938964844,293.1499938964844,0.0031868750229477,-252.25247192382807,283.15020751953125,0.8053755164146423,0.2545897364616394,0.1792172342538833,297.34393310546875,297.1499938964844,293.1499938964844,0.0024334944318979,-260.8109436035156,283.1501159667969,0.7364625930786133,0.1939344257116317,0.1853155344724655,297.2789611816406,297.1499938964844,293.1499938964844,0.0021381326951086,-1087.0201416015625,283.150146484375,0.7066099643707275,0.1698777377605438,0.7723467350006104,281.9901733398437,284.95001220703125,297.6994323730469,288.50360107421875,297.5410461425781,297.4131164550781,281.99176025390625,1.0,0.4184423983097076,0.9151658415794371,0.9151658415794371,1.0,1.0,-2.162039279937744,0.972067892551422,1.1899713277816772,0.4840958714485168,5.551115123125783e-17,1.0,0.0,88.6745834350586,100.0,38061.08984375,-0.0,900.26806640625,1.0,278.1499938964844,280.4251403808594,291.5175170898437,293.96661376953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904701292514801,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5835.466796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3447.366455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216000,297.4481506347656,297.1499938964844,293.1499938964844,0.006154260598123,-622.9566650390625,283.150390625,0.9990000128746032,0.5497117638587952,0.4425296187400818,297.40985107421875,297.1499938964844,293.1499938964844,0.0029120927210897,-312.0953369140625,283.15008544921875,0.7809126377105713,0.2328051328659057,0.2217578142881393,297.2995910644531,297.1499938964844,293.1499938964844,0.0031868750229477,-252.25247192382807,283.15020751953125,0.8053755164146423,0.2545897364616394,0.1792172342538833,297.34393310546875,297.1499938964844,293.1499938964844,0.0024334944318979,-260.8109436035156,283.1501159667969,0.7364625930786133,0.1939344257116317,0.1853155344724655,297.2789611816406,297.1499938964844,293.1499938964844,0.0021381326951086,-1087.0201416015625,283.150146484375,0.7066099643707275,0.1698777377605438,0.7723467350006104,281.9901733398437,284.95001220703125,297.6994323730469,288.50360107421875,297.5410461425781,297.4131164550781,281.99176025390625,1.0,0.4184423983097076,0.9151658415794371,0.9151658415794371,1.0,1.0,-2.162039279937744,0.972067892551422,1.1899713277816772,0.4840958714485168,5.551115123125783e-17,1.0,0.0,88.6745834350586,100.0,38061.08984375,-0.0,900.26806640625,1.0,278.1499938964844,280.4251403808594,291.5175170898437,293.96661376953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904701292514801,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5835.466796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3447.366455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216060,297.43365478515625,297.1499938964844,293.1499938964844,0.0061171595007181,-618.9917602539062,283.1503601074219,0.9990000128746032,0.5510456562042236,0.4472406804561615,297.40704345703125,297.1499938964844,293.1499938964844,0.0028915659058839,-309.7293701171875,283.1501159667969,0.7805777788162231,0.2349512428045272,0.2238369882106781,297.29656982421875,297.1499938964844,293.1499938964844,0.0031490616966038,-249.1273803710937,283.1502380371094,0.803692638874054,0.2556834816932678,0.1800207197666168,297.33984375,297.1499938964844,293.1499938964844,0.0024117513094097,-258.34149169921875,283.1501159667969,0.7357422113418579,0.1953359246253967,0.186697319149971,297.2740783691406,297.1499938964844,293.1499938964844,0.0021128598600625,-1073.5927734375,283.150146484375,0.7051005959510803,0.1705920845270156,0.7758395075798035,282.0096740722656,284.95001220703125,297.7454833984375,288.5140686035156,297.5556640625,297.40191650390625,282.0112609863281,1.0,0.4217027127742767,0.9143672585487366,0.9143672585487366,1.0,1.0,-2.1770172119140625,0.9792750477790833,1.1977421045303345,0.4879855513572693,5.551115123125783e-17,1.0,0.0,90.33628845214844,100.0,38300.6171875,-0.0,920.7154541015624,1.0,278.1499938964844,280.4394226074219,291.5289611816406,293.9926452636719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069440960884094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5856.51318359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3468.222412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216120,297.4278869628906,297.1499938964844,293.1499938964844,0.0061047747731208,-617.6611328125,283.1503295898437,0.9990000128746032,0.5514172315597534,0.4490207731723785,297.4060363769531,297.1499938964844,293.1499938964844,0.002883898327127,-308.8490295410156,283.1501159667969,0.7803898453712463,0.2357056736946106,0.2245692461729049,297.2955017089844,297.1499938964844,293.1499938964844,0.0031353491358458,-247.99562072753903,283.1502380371094,0.8030288815498352,0.2560640573501587,0.1803014576435089,297.3384094238281,297.1499938964844,293.1499938964844,0.0024037158582359,-257.4313049316406,283.1501159667969,0.7354260087013245,0.1958240866661071,0.1871801763772964,297.2723388671875,297.1499938964844,293.1499938964844,0.0021036313846707,-1068.6981201171875,283.150146484375,0.7044971585273743,0.1708350479602813,0.7770372033119202,282.0166320800781,284.95001220703125,297.7616882324219,288.5177307128906,297.560546875,297.3974914550781,282.0181884765625,1.0,0.4228912591934204,0.9140846729278564,0.9140846729278564,1.0,1.0,-2.182391405105591,0.9818614721298218,1.200529932975769,0.4893812835216522,5.551115123125783e-17,1.0,0.0,90.96043395996094,88.0,38386.19921875,-0.0,928.21728515625,1.0,278.1499938964844,280.4445495605469,291.53289794921875,294.0018310546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907761573791504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5864.02197265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3475.818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216180,297.4213256835937,297.1499938964844,293.1499938964844,0.0059613971970975,-603.2960205078125,283.15045166015625,0.9990000128746032,0.5542387962341309,0.443634420633316,297.4021911621094,297.1499938964844,293.1499938964844,0.0028852133546024,-308.8783569335937,283.1500549316406,0.7867600917816162,0.2385585755109787,0.2272147238254547,297.29132080078125,297.1499938964844,293.1499938964844,0.0031166430562734,-246.4280548095703,283.1501770019531,0.8077848553657532,0.257482498884201,0.1812570244073867,297.3328552246094,297.1499938964844,293.1499938964844,0.0023981656413525,-256.7441711425781,283.15008544921875,0.7402405738830566,0.1976467370986938,0.1888608038425445,297.2657775878906,297.1499938964844,293.1499938964844,0.0020901917014271,-1061.4869384765625,283.1501159667969,0.7086954116821289,0.1717185080051422,0.7808068990707397,282.0302734375,284.95001220703125,297.8232116699219,288.5315246582031,297.5845642089844,297.390625,282.03045654296875,1.0,0.4219227135181427,0.9130035638809204,0.9130035638809204,1.0,1.0,-2.1868066787719727,0.9838919639587402,1.2029147148132324,0.4906318187713623,5.551115123125783e-17,1.0,0.0,89.66741180419922,91.0,38503.79296875,-0.0,927.673828125,1.0,278.1499938964844,280.4526672363281,291.5453491210937,294.0279235839844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106247425079346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5877.302734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3502.40087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216240,297.4213256835937,297.1499938964844,293.1499938964844,0.0059613971970975,-603.2960205078125,283.15045166015625,0.9990000128746032,0.5542387962341309,0.443634420633316,297.4021911621094,297.1499938964844,293.1499938964844,0.0028852133546024,-308.8783569335937,283.1500549316406,0.7867600917816162,0.2385585755109787,0.2272147238254547,297.29132080078125,297.1499938964844,293.1499938964844,0.0031166430562734,-246.4280548095703,283.1501770019531,0.8077848553657532,0.257482498884201,0.1812570244073867,297.3328552246094,297.1499938964844,293.1499938964844,0.0023981656413525,-256.7441711425781,283.15008544921875,0.7402405738830566,0.1976467370986938,0.1888608038425445,297.2657775878906,297.1499938964844,293.1499938964844,0.0020901917014271,-1061.4869384765625,283.1501159667969,0.7086954116821289,0.1717185080051422,0.7808068990707397,282.0302734375,284.95001220703125,297.8232116699219,288.5315246582031,297.5845642089844,297.390625,282.03045654296875,1.0,0.4219227135181427,0.9130035638809204,0.9130035638809204,1.0,1.0,-2.1868066787719727,0.9838919639587402,1.2029147148132324,0.4906318187713623,5.551115123125783e-17,1.0,0.0,89.66741180419922,91.0,38503.79296875,-0.0,927.673828125,1.0,278.1499938964844,280.4526672363281,291.5453491210937,294.0279235839844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106247425079346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5877.302734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3502.40087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216300,297.42852783203125,297.1499938964844,293.1499938964844,0.0059142764657735,-598.571044921875,283.15045166015625,0.9990000128746032,0.5566641092300415,0.4417630136013031,297.4005126953125,297.1499938964844,293.1499938964844,0.002891784068197,-309.5467529296875,283.1500549316406,0.7894755005836487,0.239991545677185,0.2285415232181549,297.2894592285156,297.1499938964844,293.1499938964844,0.003113797167316,-246.175521850586,283.150146484375,0.8096304535865784,0.2581944763660431,0.1817356795072555,297.330322265625,297.1499938964844,293.1499938964844,0.0024002692662179,-256.9404296875,283.1500549316406,0.7422462105751038,0.1985564082860946,0.1896975189447403,297.26287841796875,297.1499938964844,293.1499938964844,0.0020878275390714,-1060.1668701171875,283.1501159667969,0.7103220224380493,0.1721655875444412,0.7826903462409973,282.0340881347656,284.95001220703125,297.85369873046875,288.5382995605469,297.60076904296875,297.39508056640625,282.0348815917969,1.0,0.4222319722175598,0.9124630093574524,0.9124630093574524,1.0,1.0,-2.18998646736145,0.9854215979576112,1.204564929008484,0.491341769695282,5.551115123125783e-17,1.0,0.0,89.26213073730469,91.0,38560.5703125,-0.0,929.24853515625,1.0,278.1499938964844,280.4555969238281,291.5492553710937,294.03485107421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115789532661438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5881.93798828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3511.25146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216360,297.4347229003906,297.1499938964844,293.1499938964844,0.0058672986924648,-593.8067016601562,283.15045166015625,0.9990000128746032,0.5590381622314453,0.4411474168300628,297.3989562988281,297.1499938964844,293.1499938964844,0.0028902536723762,-309.3201904296875,283.1500244140625,0.7914457321166992,0.2414248436689376,0.2298869788646698,297.28765869140625,297.1499938964844,293.1499938964844,0.0031022573821246,-245.2139434814453,283.150146484375,0.8107183575630188,0.2589018046855926,0.1822252124547958,297.3279113769531,297.1499938964844,293.1499938964844,0.0023956492077559,-256.393798828125,283.1500549316406,0.743615448474884,0.1994608044624328,0.1905476301908493,297.2601623535156,297.1499938964844,293.1499938964844,0.0020797562319785,-1055.853759765625,283.15008544921875,0.7112699151039124,0.1726144105195999,0.7846688628196716,282.0413818359375,284.95001220703125,297.88397216796875,288.54498291015625,297.616455078125,297.3988037109375,282.04229736328125,1.0,0.422869324684143,0.911952257156372,0.911952257156372,1.0,1.0,-2.1948466300964355,0.9877490997314452,1.2070976495742798,0.4925671517848968,5.551115123125783e-17,1.0,0.0,89.23793029785156,94.0,38646.45703125,-0.0,933.8825073242188,1.0,278.1499938964844,280.46063232421875,291.5536804199219,294.0433349609375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912314236164093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5889.47021484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3518.068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216420,297.4406433105469,297.1499938964844,293.1499938964844,0.0057848701253533,-585.3643798828125,283.15045166015625,0.9990000128746032,0.5632542967796326,0.4420123994350433,297.3960266113281,297.1499938964844,293.1499938964844,0.0028785129543393,-307.9116516113281,283.1500549316406,0.794095516204834,0.2442798167467117,0.2325916141271591,297.2841491699219,297.1499938964844,293.1499938964844,0.0030701111536473,-242.5543212890625,283.150146484375,0.811617910861969,0.2602887749671936,0.1832036972045898,297.3232727050781,297.1499938964844,293.1499938964844,0.0023791987914592,-254.5071716308593,283.1500549316406,0.7452394366264343,0.2012415528297424,0.1922462731599807,297.2551574707031,297.1499938964844,293.1499938964844,0.0020577490795403,-1044.163818359375,283.1501159667969,0.7120304107666016,0.1735014170408249,0.788703441619873,282.0591735839844,284.95001220703125,297.9439392089844,288.5581359863281,297.644287109375,297.4001770019531,282.060302734375,1.0,0.4249649345874786,0.9109306931495668,0.9109306931495668,1.0,1.0,-2.207193613052368,0.9936755895614624,1.2135180234909058,0.4957163631916046,5.551115123125783e-17,1.0,0.0,89.81444549560547,97.0,38862.3046875,-0.0,948.1305541992188,1.0,278.1499938964844,280.4733581542969,291.56561279296875,294.0663146972656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137511253356934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5908.71435546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3531.38232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216480,297.4406433105469,297.1499938964844,293.1499938964844,0.0057848701253533,-585.3643798828125,283.15045166015625,0.9990000128746032,0.5632542967796326,0.4420123994350433,297.3960266113281,297.1499938964844,293.1499938964844,0.0028785129543393,-307.9116516113281,283.1500549316406,0.794095516204834,0.2442798167467117,0.2325916141271591,297.2841491699219,297.1499938964844,293.1499938964844,0.0030701111536473,-242.5543212890625,283.150146484375,0.811617910861969,0.2602887749671936,0.1832036972045898,297.3232727050781,297.1499938964844,293.1499938964844,0.0023791987914592,-254.5071716308593,283.1500549316406,0.7452394366264343,0.2012415528297424,0.1922462731599807,297.2551574707031,297.1499938964844,293.1499938964844,0.0020577490795403,-1044.163818359375,283.1501159667969,0.7120304107666016,0.1735014170408249,0.788703441619873,282.0591735839844,284.95001220703125,297.9439392089844,288.5581359863281,297.644287109375,297.4001770019531,282.060302734375,1.0,0.4249649345874786,0.9109306931495668,0.9109306931495668,1.0,1.0,-2.207193613052368,0.9936755895614624,1.2135180234909058,0.4957163631916046,5.551115123125783e-17,1.0,0.0,89.81444549560547,97.0,38862.3046875,-0.0,948.1305541992188,1.0,278.1499938964844,280.4733581542969,291.56561279296875,294.0663146972656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137511253356934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5908.71435546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3531.38232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216540,297.4372253417969,297.1499938964844,293.1499938964844,0.0057161776348948,-578.2365112304688,283.1504211425781,0.9990000128746032,0.5665960311889648,0.4450976252555847,297.39324951171875,297.1499938964844,293.1499938964844,0.0028583898674696,-305.5843505859375,283.1500549316406,0.7953563928604126,0.2471128702163696,0.2353001087903976,297.2806701660156,297.1499938964844,293.1499938964844,0.0030294535681605,-239.2064666748047,283.1501770019531,0.811170756816864,0.2616338431835174,0.1841708421707153,297.3187561035156,297.1499938964844,293.1499938964844,0.0023558060638606,-251.86024475097656,283.15008544921875,0.745653510093689,0.2029788345098495,0.1939284801483154,297.2503662109375,297.1499938964844,293.1499938964844,0.002030060859397,-1029.5225830078125,283.1501159667969,0.7115734219551086,0.1743456125259399,0.7926950454711914,282.079833984375,284.95001220703125,298.0030517578125,288.5709533691406,297.669189453125,297.3968811035156,282.0810852050781,1.0,0.4279007017612457,0.909909188747406,0.909909188747406,1.0,1.0,-2.222127676010132,1.0008548498153689,1.2212728261947632,0.4995537996292114,5.551115123125783e-17,1.0,0.0,91.05274963378906,100.0,39113.41796875,-0.0,967.597900390625,1.0,278.1499938964844,280.48828125,291.5799255371094,294.0948791503906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155284762382508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5931.43603515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3547.836669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216600,297.4372253417969,297.1499938964844,293.1499938964844,0.0057161776348948,-578.2365112304688,283.1504211425781,0.9990000128746032,0.5665960311889648,0.4450976252555847,297.39324951171875,297.1499938964844,293.1499938964844,0.0028583898674696,-305.5843505859375,283.1500549316406,0.7953563928604126,0.2471128702163696,0.2353001087903976,297.2806701660156,297.1499938964844,293.1499938964844,0.0030294535681605,-239.2064666748047,283.1501770019531,0.811170756816864,0.2616338431835174,0.1841708421707153,297.3187561035156,297.1499938964844,293.1499938964844,0.0023558060638606,-251.86024475097656,283.15008544921875,0.745653510093689,0.2029788345098495,0.1939284801483154,297.2503662109375,297.1499938964844,293.1499938964844,0.002030060859397,-1029.5225830078125,283.1501159667969,0.7115734219551086,0.1743456125259399,0.7926950454711914,282.079833984375,284.95001220703125,298.0030517578125,288.5709533691406,297.669189453125,297.3968811035156,282.0810852050781,1.0,0.4279007017612457,0.909909188747406,0.909909188747406,1.0,1.0,-2.222127676010132,1.0008548498153689,1.2212728261947632,0.4995537996292114,5.551115123125783e-17,1.0,0.0,91.05274963378906,100.0,39113.41796875,-0.0,967.597900390625,1.0,278.1499938964844,280.48828125,291.5799255371094,294.0948791503906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155284762382508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5931.43603515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3547.836669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
