time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216660,297.4252014160156,297.1499938964844,293.1499938964844,0.005659797694534,-572.305419921875,283.1503601074219,0.9990000128746032,0.5690139532089233,0.4499161541461944,297.3905334472656,297.1499938964844,293.1499938964844,0.0028327901381999,-302.6613464355469,283.15008544921875,0.7955323457717896,0.2499171793460846,0.2380007356405258,297.2771911621094,297.1499938964844,293.1499938964844,0.0029835412278771,-235.4373474121093,283.1501770019531,0.8096741437911987,0.2629337608814239,0.1851200461387634,297.3143310546875,297.1499938964844,293.1499938964844,0.0023279006127268,-248.72325134277344,283.1501159667969,0.7451173663139343,0.2046660780906677,0.1955824941396713,297.2454833984375,297.1499938964844,293.1499938964844,0.0019985463004559,-1012.9142456054688,283.1501159667969,0.7101224064826965,0.1751199215650558,0.7964818477630615,282.10211181640625,284.95001220703125,298.06121826171875,288.58349609375,297.6912536621094,297.3890991210937,282.1034240722656,1.0,0.4314552247524261,0.908794641494751,0.908794641494751,1.0,1.0,-2.238832950592041,1.008886456489563,1.229946494102478,0.5038560032844543,5.551115123125783e-17,1.0,0.0,92.8130111694336,103.0,39384.5078125,-0.0,991.0805053710938,1.0,278.1499938964844,280.5044250488281,291.5943908691406,294.1256408691406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177302122116088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5955.93310546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3568.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216720,297.4252014160156,297.1499938964844,293.1499938964844,0.005659797694534,-572.305419921875,283.1503601074219,0.9990000128746032,0.5690139532089233,0.4499161541461944,297.3905334472656,297.1499938964844,293.1499938964844,0.0028327901381999,-302.6613464355469,283.15008544921875,0.7955323457717896,0.2499171793460846,0.2380007356405258,297.2771911621094,297.1499938964844,293.1499938964844,0.0029835412278771,-235.4373474121093,283.1501770019531,0.8096741437911987,0.2629337608814239,0.1851200461387634,297.3143310546875,297.1499938964844,293.1499938964844,0.0023279006127268,-248.72325134277344,283.1501159667969,0.7451173663139343,0.2046660780906677,0.1955824941396713,297.2454833984375,297.1499938964844,293.1499938964844,0.0019985463004559,-1012.9142456054688,283.1501159667969,0.7101224064826965,0.1751199215650558,0.7964818477630615,282.10211181640625,284.95001220703125,298.06121826171875,288.58349609375,297.6912536621094,297.3890991210937,282.1034240722656,1.0,0.4314552247524261,0.908794641494751,0.908794641494751,1.0,1.0,-2.238832950592041,1.008886456489563,1.229946494102478,0.5038560032844543,5.551115123125783e-17,1.0,0.0,92.8130111694336,103.0,39384.5078125,-0.0,991.0805053710938,1.0,278.1499938964844,280.5044250488281,291.5943908691406,294.1256408691406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177302122116088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5955.93310546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3568.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216780,297.4066162109375,297.1499938964844,293.1499938964844,0.0056119975633919,-567.2155151367188,283.1503295898437,0.9990000128746032,0.5706098079681396,0.4559423625469208,297.38787841796875,297.1499938964844,293.1499938964844,0.0028036893345415,-299.3618469238281,283.1501159667969,0.7949640154838562,0.2526920139789581,0.2406869232654571,297.2737121582031,297.1499938964844,293.1499938964844,0.0029345881193876,-231.4280548095703,283.15020751953125,0.8074411749839783,0.2641917765140533,0.1860495656728744,297.3099975585937,297.1499938964844,293.1499938964844,0.0022971562575548,-245.2818603515625,283.1501159667969,0.7439310550689697,0.2063045054674148,0.1972037106752395,297.2405090332031,297.1499938964844,293.1499938964844,0.0019645863212645,-995.0670166015624,283.150146484375,0.7079324722290039,0.1758208721876144,0.8000049591064453,282.1250915527344,284.95001220703125,298.1184387207031,288.59576416015625,297.7106628417969,297.377197265625,282.1264343261719,1.0,0.4354157447814941,0.9076800346374512,0.9076800346374512,1.0,1.0,-2.2565927505493164,1.0174297094345093,1.2391630411148071,0.5084370374679565,5.551115123125783e-17,1.0,0.0,94.9481201171875,106.0,39665.71875,-0.0,1017.4036865234376,1.0,278.1499938964844,280.5212097167969,291.6080627441406,294.1565246582031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202119708061218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5981.19677734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3591.114501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216840,297.4066162109375,297.1499938964844,293.1499938964844,0.0056119975633919,-567.2155151367188,283.1503295898437,0.9990000128746032,0.5706098079681396,0.4559423625469208,297.38787841796875,297.1499938964844,293.1499938964844,0.0028036893345415,-299.3618469238281,283.1501159667969,0.7949640154838562,0.2526920139789581,0.2406869232654571,297.2737121582031,297.1499938964844,293.1499938964844,0.0029345881193876,-231.4280548095703,283.15020751953125,0.8074411749839783,0.2641917765140533,0.1860495656728744,297.3099975585937,297.1499938964844,293.1499938964844,0.0022971562575548,-245.2818603515625,283.1501159667969,0.7439310550689697,0.2063045054674148,0.1972037106752395,297.2405090332031,297.1499938964844,293.1499938964844,0.0019645863212645,-995.0670166015624,283.150146484375,0.7079324722290039,0.1758208721876144,0.8000049591064453,282.1250915527344,284.95001220703125,298.1184387207031,288.59576416015625,297.7106628417969,297.377197265625,282.1264343261719,1.0,0.4354157447814941,0.9076800346374512,0.9076800346374512,1.0,1.0,-2.2565927505493164,1.0174297094345093,1.2391630411148071,0.5084370374679565,5.551115123125783e-17,1.0,0.0,94.9481201171875,106.0,39665.71875,-0.0,1017.4036865234376,1.0,278.1499938964844,280.5212097167969,291.6080627441406,294.1565246582031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202119708061218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5981.19677734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3591.114501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216900,297.3952941894531,297.1499938964844,293.1499938964844,0.0055897226557135,-564.8284301757812,283.1502990722656,0.9990000128746032,0.5711137056350708,0.4593021869659424,297.3865661621094,297.1499938964844,293.1499938964844,0.0027878351975232,-297.57232666015625,283.1501159667969,0.7944718599319458,0.2540685534477234,0.2420235127210617,297.2720031738281,297.1499938964844,293.1499938964844,0.0029090021271258,-229.33609008789065,283.15020751953125,0.8061081767082214,0.2648053169250488,0.1865064054727554,297.307861328125,297.1499938964844,293.1499938964844,0.0022807351779192,-243.4490509033203,283.1501159667969,0.7431572079658508,0.2071055173873901,0.1980009526014328,297.2380065917969,297.1499938964844,293.1499938964844,0.0019467348465695,-985.703369140625,283.150146484375,0.7066259980201721,0.1761478036642074,0.8016715049743652,282.1368713378906,284.95001220703125,298.14666748046875,288.601806640625,297.7189025878906,297.36883544921875,282.1382141113281,1.0,0.4375084936618805,0.907122790813446,0.907122790813446,1.0,1.0,-2.265742540359497,1.0218324661254885,1.2439099550247192,0.5107986330986023,5.551115123125783e-17,1.0,0.0,96.12782287597656,106.0,39810.953125,-0.0,1031.41796875,1.0,278.1499938964844,280.5298767089844,291.6145935058594,294.171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215213060379028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5994.1630859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3603.191162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12216960,297.3828430175781,297.1499938964844,293.1499938964844,0.0055678547360002,-562.4798583984375,283.1502990722656,0.9990000128746032,0.5714341998100281,0.4628349840641022,297.38525390625,297.1499938964844,293.1499938964844,0.0027711933944374,-295.6986694335937,283.1501159667969,0.7938795685768127,0.2554385364055633,0.2433557957410812,297.2702941894531,297.1499938964844,293.1499938964844,0.0028827644418925,-227.1931610107422,283.1502380371094,0.8046658635139465,0.2654091715812683,0.186957910656929,297.30572509765625,297.1499938964844,293.1499938964844,0.0022636854555457,-241.54933166503903,283.150146484375,0.7422968745231628,0.2078950852155685,0.1987892985343933,297.2355651855469,297.1499938964844,293.1499938964844,0.0019283923320472,-976.09326171875,283.150146484375,0.7052225470542908,0.1764612793922424,0.8032856583595276,282.14874267578125,284.95001220703125,298.1746520996094,288.6077575683594,297.7266540527344,297.3598022460937,282.1501159667969,1.0,0.4396559298038482,0.906441330909729,0.906441330909729,1.0,1.0,-2.275014162063598,1.0262867212295532,1.248727560043335,0.5131840705871582,5.551115123125783e-17,1.0,0.0,97.3665008544922,109.0,39958.06640625,-0.0,1045.89111328125,1.0,278.1499938964844,280.5386657714844,291.6209411621094,294.1872253417969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228631258010864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6007.29248046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3615.557373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217020,297.3551330566406,297.1499938964844,293.1499938964844,0.0055237901397049,-557.7460327148438,283.1502685546875,0.9990000128746032,0.5715671181678772,0.4702836275100708,297.3827209472656,297.1499938964844,293.1499938964844,0.0027357570361346,-291.7225952148437,283.150146484375,0.7924844026565552,0.2581612467765808,0.2460084408521652,297.2669372558594,297.1499938964844,293.1499938964844,0.0028285754378885,-222.77423095703125,283.1502380371094,0.8015790581703186,0.2665899097919464,0.1878456771373748,297.30157470703125,297.1499938964844,293.1499938964844,0.0022278963588178,-237.57118225097656,283.150146484375,0.7403967380523682,0.2094430476427078,0.2003410458564758,297.230712890625,297.1499938964844,293.1499938964844,0.0018904348835349,-956.239013671875,283.1501770019531,0.7022101879119873,0.1770520806312561,0.8063716888427734,282.1728820800781,284.95001220703125,298.2297668457031,288.6195373535156,297.7411499023437,297.3405456542969,282.1742553710937,1.0,0.4440669417381286,0.9050785303115844,0.9050785303115844,1.0,1.0,-2.2937848567962646,1.0353045463562012,1.2584803104400637,0.5180120468139648,5.551115123125783e-17,1.0,0.0,99.98336029052734,97.0,40257.625,-0.0,1075.9437255859375,1.0,278.1499938964844,280.5565185546875,291.6332702636719,294.2178039550781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256157279014589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6033.98046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3640.890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217080,297.3551330566406,297.1499938964844,293.1499938964844,0.0055237901397049,-557.7460327148438,283.1502685546875,0.9990000128746032,0.5715671181678772,0.4702836275100708,297.3827209472656,297.1499938964844,293.1499938964844,0.0027357570361346,-291.7225952148437,283.150146484375,0.7924844026565552,0.2581612467765808,0.2460084408521652,297.2669372558594,297.1499938964844,293.1499938964844,0.0028285754378885,-222.77423095703125,283.1502380371094,0.8015790581703186,0.2665899097919464,0.1878456771373748,297.30157470703125,297.1499938964844,293.1499938964844,0.0022278963588178,-237.57118225097656,283.150146484375,0.7403967380523682,0.2094430476427078,0.2003410458564758,297.230712890625,297.1499938964844,293.1499938964844,0.0018904348835349,-956.239013671875,283.1501770019531,0.7022101879119873,0.1770520806312561,0.8063716888427734,282.1728820800781,284.95001220703125,298.2297668457031,288.6195373535156,297.7411499023437,297.3405456542969,282.1742553710937,1.0,0.4440669417381286,0.9050785303115844,0.9050785303115844,1.0,1.0,-2.2937848567962646,1.0353045463562012,1.2584803104400637,0.5180120468139648,5.551115123125783e-17,1.0,0.0,99.98336029052734,97.0,40257.625,-0.0,1075.9437255859375,1.0,278.1499938964844,280.5565185546875,291.6332702636719,294.2178039550781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256157279014589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6033.98046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3640.890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217140,297.3419494628906,297.1499938964844,293.1499938964844,0.0054103122092783,-546.30126953125,283.1503601074219,0.9990000128746032,0.5727925896644592,0.465708464384079,297.3801574707031,297.1499938964844,293.1499938964844,0.0027337216306477,-291.4185791015625,283.15008544921875,0.7979007363319397,0.260846883058548,0.2484978288412094,297.26348876953125,297.1499938964844,293.1499938964844,0.0028094435110688,-221.20172119140625,283.1501770019531,0.8053758144378662,0.2677221000194549,0.1886044442653656,297.2973327636719,297.1499938964844,293.1499938964844,0.0022190313320606,-236.55520629882807,283.1501159667969,0.7442609071731567,0.2109344601631164,0.2017112523317337,297.22589111328125,297.1499938964844,293.1499938964844,0.0018752586329355,-948.279052734375,283.150146484375,0.7053176164627075,0.1775861531496048,0.808582067489624,282.1842041015625,284.95001220703125,298.28375244140625,288.6310729980469,297.759765625,297.3299255371094,282.1842346191406,1.0,0.4430237412452698,0.9037156701087952,0.9037156701087952,1.0,1.0,-2.2965104579925537,1.0364906787872314,1.2600198984146118,0.5187934041023254,5.551115123125783e-17,1.0,0.0,98.80337524414062,85.0,40350.046875,-0.0,1074.2330322265625,1.0,278.1499938964844,280.5632019042969,291.64312744140625,294.2396850585937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928116738796234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6045.09033203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3663.866943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217200,297.3419494628906,297.1499938964844,293.1499938964844,0.0054103122092783,-546.30126953125,283.1503601074219,0.9990000128746032,0.5727925896644592,0.465708464384079,297.3801574707031,297.1499938964844,293.1499938964844,0.0027337216306477,-291.4185791015625,283.15008544921875,0.7979007363319397,0.260846883058548,0.2484978288412094,297.26348876953125,297.1499938964844,293.1499938964844,0.0028094435110688,-221.20172119140625,283.1501770019531,0.8053758144378662,0.2677221000194549,0.1886044442653656,297.2973327636719,297.1499938964844,293.1499938964844,0.0022190313320606,-236.55520629882807,283.1501159667969,0.7442609071731567,0.2109344601631164,0.2017112523317337,297.22589111328125,297.1499938964844,293.1499938964844,0.0018752586329355,-948.279052734375,283.150146484375,0.7053176164627075,0.1775861531496048,0.808582067489624,282.1842041015625,284.95001220703125,298.28375244140625,288.6310729980469,297.759765625,297.3299255371094,282.1842346191406,1.0,0.4430237412452698,0.9037156701087952,0.9037156701087952,1.0,1.0,-2.2965104579925537,1.0364906787872314,1.2600198984146118,0.5187934041023254,5.551115123125783e-17,1.0,0.0,98.80337524414062,85.0,40350.046875,-0.0,1074.2330322265625,1.0,278.1499938964844,280.5632019042969,291.64312744140625,294.2396850585937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928116738796234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6045.09033203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3663.866943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217260,297.3684997558594,297.1499938964844,293.1499938964844,0.0052738301455974,-532.7883911132812,283.1504821777344,0.9990000128746032,0.5778834819793701,0.4512454867362976,297.37799072265625,297.1499938964844,293.1499938964844,0.0027768821455538,-296.0698547363281,283.1499938964844,0.8091440796852112,0.2635441124439239,0.250880628824234,297.260498046875,297.1499938964844,293.1499938964844,0.0028367568738758,-223.3903045654297,283.15008544921875,0.8147488832473755,0.2688541710376739,0.1892769485712051,297.2935485839844,297.1499938964844,293.1499938964844,0.002246469957754,-239.52149963378903,283.1500244140625,0.753270149230957,0.2124169170856475,0.2029553949832916,297.22186279296875,297.1499938964844,293.1499938964844,0.0018907727207988,-956.2892456054688,283.1500549316406,0.7135278582572937,0.1781355589628219,0.8102706074714661,282.1783142089844,284.95001220703125,298.3365478515625,288.64239501953125,297.7909545898437,297.3434143066406,282.1776123046875,1.0,0.4382356703281402,0.902396321296692,0.902396321296692,1.0,1.0,-2.2863385677337646,1.0314465761184692,1.254891872406006,0.5160737037658691,5.551115123125783e-17,1.0,0.0,94.57209014892578,88.0,40230.82421875,-0.0,1046.923828125,1.0,278.1499938964844,280.55670166015625,291.6470947265625,294.2416076660156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291011095046996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6037.1787109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3672.899169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217320,297.3684997558594,297.1499938964844,293.1499938964844,0.0052738301455974,-532.7883911132812,283.1504821777344,0.9990000128746032,0.5778834819793701,0.4512454867362976,297.37799072265625,297.1499938964844,293.1499938964844,0.0027768821455538,-296.0698547363281,283.1499938964844,0.8091440796852112,0.2635441124439239,0.250880628824234,297.260498046875,297.1499938964844,293.1499938964844,0.0028367568738758,-223.3903045654297,283.15008544921875,0.8147488832473755,0.2688541710376739,0.1892769485712051,297.2935485839844,297.1499938964844,293.1499938964844,0.002246469957754,-239.52149963378903,283.1500244140625,0.753270149230957,0.2124169170856475,0.2029553949832916,297.22186279296875,297.1499938964844,293.1499938964844,0.0018907727207988,-956.2892456054688,283.1500549316406,0.7135278582572937,0.1781355589628219,0.8102706074714661,282.1783142089844,284.95001220703125,298.3365478515625,288.64239501953125,297.7909545898437,297.3434143066406,282.1776123046875,1.0,0.4382356703281402,0.902396321296692,0.902396321296692,1.0,1.0,-2.2863385677337646,1.0314465761184692,1.254891872406006,0.5160737037658691,5.551115123125783e-17,1.0,0.0,94.57209014892578,88.0,40230.82421875,-0.0,1046.923828125,1.0,278.1499938964844,280.55670166015625,291.6470947265625,294.2416076660156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291011095046996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6037.1787109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3672.899169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217380,297.411865234375,297.1499938964844,293.1499938964844,0.0051796976476907,-523.4226684570312,283.1504821777344,0.9990000128746032,0.5850555300712585,0.4423046410083771,297.3765869140625,297.1499938964844,293.1499938964844,0.0028104218654334,-299.66357421875,283.1499328613281,0.8169856071472168,0.2662876844406128,0.2533622086048126,297.25811767578125,297.1499938964844,293.1499938964844,0.0028539060149341,-224.7543029785156,283.1500244140625,0.8209167122840881,0.2700119614601135,0.1900101602077484,297.2904968261719,297.1499938964844,293.1499938964844,0.0022660440299659,-241.6233367919922,283.1499938964844,0.7598105072975159,0.2139257937669754,0.2042796611785888,297.21905517578125,297.1499938964844,293.1499938964844,0.0019001957261934,-961.1142578125,283.1500244140625,0.7188143730163574,0.1787620037794113,0.8125376105308533,282.1756896972656,284.95001220703125,298.3881225585937,288.65350341796875,297.8295288085937,297.3714599609375,282.1759338378906,1.0,0.4363193809986114,0.9010769724845886,0.9010769724845886,1.0,1.0,-2.2837612628936768,1.0301392078399658,1.253622055053711,0.5151445269584656,5.551115123125783e-17,1.0,0.0,92.12030029296876,91.0,40200.40234375,-0.0,1034.6798095703125,1.0,278.1499938964844,280.5540466308594,291.6510925292969,294.2397766113281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285200834274292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6034.36376953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3667.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217440,297.411865234375,297.1499938964844,293.1499938964844,0.0051796976476907,-523.4226684570312,283.1504821777344,0.9990000128746032,0.5850555300712585,0.4423046410083771,297.3765869140625,297.1499938964844,293.1499938964844,0.0028104218654334,-299.66357421875,283.1499328613281,0.8169856071472168,0.2662876844406128,0.2533622086048126,297.25811767578125,297.1499938964844,293.1499938964844,0.0028539060149341,-224.7543029785156,283.1500244140625,0.8209167122840881,0.2700119614601135,0.1900101602077484,297.2904968261719,297.1499938964844,293.1499938964844,0.0022660440299659,-241.6233367919922,283.1499938964844,0.7598105072975159,0.2139257937669754,0.2042796611785888,297.21905517578125,297.1499938964844,293.1499938964844,0.0019001957261934,-961.1142578125,283.1500244140625,0.7188143730163574,0.1787620037794113,0.8125376105308533,282.1756896972656,284.95001220703125,298.3881225585937,288.65350341796875,297.8295288085937,297.3714599609375,282.1759338378906,1.0,0.4363193809986114,0.9010769724845886,0.9010769724845886,1.0,1.0,-2.2837612628936768,1.0301392078399658,1.253622055053711,0.5151445269584656,5.551115123125783e-17,1.0,0.0,92.12030029296876,91.0,40200.40234375,-0.0,1034.6798095703125,1.0,278.1499938964844,280.5540466308594,291.6510925292969,294.2397766113281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285200834274292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6034.36376953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3667.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217500,297.42822265625,297.1499938964844,293.1499938964844,0.0051309815607964,-518.502197265625,283.1504821777344,0.9990000128746032,0.5883247256278992,0.4398631453514099,297.3759765625,297.1499938964844,293.1499938964844,0.0028138146735727,-299.9935913085937,283.1499328613281,0.8197036981582642,0.2676638066768646,0.2546336352825165,297.2569580078125,297.1499938964844,293.1499938964844,0.0028487956151366,-224.32823181152344,283.1500244140625,0.8228524327278137,0.270583838224411,0.1903921216726303,297.2890930175781,297.1499938964844,293.1499938964844,0.0022650242317467,-241.48907470703125,283.1499938964844,0.7620395421981812,0.214676558971405,0.2049651741981506,297.2180480957031,297.1499938964844,293.1499938964844,0.0018961412133648,-958.9620971679688,283.1500244140625,0.7204533815383911,0.1790984570980072,0.8138926029205322,282.17938232421875,284.95001220703125,298.4134521484375,288.6590270996094,297.8453674316406,297.3795471191406,282.1799011230469,1.0,0.4361009895801544,0.9004172682762146,0.9004172682762146,1.0,1.0,-2.2852632999420166,1.0308287143707275,1.2544347047805786,0.515455961227417,5.551115123125783e-17,1.0,0.0,91.52490234375,91.0,40246.0390625,-0.0,1033.9361572265625,1.0,278.1499938964844,280.5565185546875,291.6559143066406,294.2449645996094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281615018844604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6038.7138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3664.27783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217560,297.44024658203125,297.1499938964844,293.1499938964844,0.0050844489596784,-513.7711181640625,283.1504821777344,0.9990000128746032,0.5912742018699646,0.4384512901306152,297.3754272460937,297.1499938964844,293.1499938964844,0.0028116884641349,-299.7189636230469,283.14996337890625,0.821819543838501,0.2690391838550567,0.2559156119823456,297.2557983398437,297.1499938964844,293.1499938964844,0.0028380965813994,-223.45016479492188,283.1500549316406,0.8241938352584839,0.2711470127105713,0.1907762736082077,297.2877197265625,297.1499938964844,293.1499938964844,0.0022595592308789,-240.86785888671875,283.1499938964844,0.7637019157409668,0.2154208421707153,0.2056559473276138,297.2171325683594,297.1499938964844,293.1499938964844,0.001888575265184,-954.9827270507812,283.1500244140625,0.7215856313705444,0.1794410347938537,0.8153466582298279,282.18505859375,284.95001220703125,298.4384155273437,288.6644897460937,297.8600769042969,297.38580322265625,282.1857604980469,1.0,0.4362953901290893,0.8999926447868347,0.8999926447868347,1.0,1.0,-2.2881431579589844,1.0322014093399048,1.2559417486190796,0.5161501169204712,5.551115123125783e-17,1.0,0.0,91.2415542602539,94.0,40314.84765625,-0.0,1035.8507080078125,1.0,278.1499938964844,280.5605163574219,291.6623840332031,294.2539367675781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280000925064088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6045.43896484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3662.796630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217620,297.452880859375,297.1499938964844,293.1499938964844,0.0050026425160467,-505.3847351074219,283.15045166015625,0.9990000128746032,0.5962492227554321,0.4380878806114197,297.3742980957031,297.1499938964844,293.1499938964844,0.0027973339892923,-298.0653076171875,283.1499938964844,0.824607789516449,0.2717811167240143,0.2584984600543976,297.25341796875,297.1499938964844,293.1499938964844,0.0028066462837159,-220.8827514648437,283.15008544921875,0.8254368901252747,0.2722452282905578,0.1915442049503326,297.2849426269531,297.1499938964844,293.1499938964844,0.002240541158244,-238.7413330078125,283.1500244140625,0.7656197547912598,0.2168848365545272,0.2070412784814834,297.21533203125,297.1499938964844,293.1499938964844,0.0018669759156182,-943.6683349609376,283.1500549316406,0.7226014733314514,0.1801070570945739,0.8183445334434509,282.1999206542969,284.95001220703125,298.48736572265625,288.67529296875,297.8859558105469,297.3925170898437,282.2008361816406,1.0,0.4376363754272461,0.8991434574127197,0.8991434574127197,1.0,1.0,-2.296993494033813,1.0364460945129397,1.260547399520874,0.518362820148468,5.551115123125783e-17,1.0,0.0,91.40860748291016,97.0,40495.87109375,-0.0,1045.8179931640625,1.0,278.1499938964844,280.5711364746094,291.6771850585937,294.278076171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283952713012696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6062.95458984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3666.423583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217680,297.452880859375,297.1499938964844,293.1499938964844,0.0050026425160467,-505.3847351074219,283.15045166015625,0.9990000128746032,0.5962492227554321,0.4380878806114197,297.3742980957031,297.1499938964844,293.1499938964844,0.0027973339892923,-298.0653076171875,283.1499938964844,0.824607789516449,0.2717811167240143,0.2584984600543976,297.25341796875,297.1499938964844,293.1499938964844,0.0028066462837159,-220.8827514648437,283.15008544921875,0.8254368901252747,0.2722452282905578,0.1915442049503326,297.2849426269531,297.1499938964844,293.1499938964844,0.002240541158244,-238.7413330078125,283.1500244140625,0.7656197547912598,0.2168848365545272,0.2070412784814834,297.21533203125,297.1499938964844,293.1499938964844,0.0018669759156182,-943.6683349609376,283.1500549316406,0.7226014733314514,0.1801070570945739,0.8183445334434509,282.1999206542969,284.95001220703125,298.48736572265625,288.67529296875,297.8859558105469,297.3925170898437,282.2008361816406,1.0,0.4376363754272461,0.8991434574127197,0.8991434574127197,1.0,1.0,-2.296993494033813,1.0364460945129397,1.260547399520874,0.518362820148468,5.551115123125783e-17,1.0,0.0,91.40860748291016,97.0,40495.87109375,-0.0,1045.8179931640625,1.0,278.1499938964844,280.5711364746094,291.6771850585937,294.278076171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283952713012696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6062.95458984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3666.423583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217740,297.4527587890625,297.1499938964844,293.1499938964844,0.0049361106939613,-498.4873352050781,283.1504211425781,0.9990000128746032,0.6000823974609375,0.4403575360774994,297.3731384277344,297.1499938964844,293.1499938964844,0.0027740520890802,-295.4390563964844,283.1500244140625,0.8258431553840637,0.2745038568973541,0.2610920071601867,297.2509765625,297.1499938964844,293.1499938964844,0.002766593825072,-217.6237030029297,283.1501159667969,0.8251290321350098,0.2733056843280792,0.1923056840896606,297.2821655273437,297.1499938964844,293.1499938964844,0.002214447595179,-235.8443756103516,283.1500549316406,0.7659936547279358,0.2183106988668441,0.208418995141983,297.2131652832031,297.1499938964844,293.1499938964844,0.0018395434599369,-929.343017578125,283.15008544921875,0.7222367525100708,0.1807158440351486,0.8212553858757019,282.2176208496094,284.95001220703125,298.5349426269531,288.6859436035156,297.9074401855469,297.3923034667969,282.2186584472656,1.0,0.4399552047252655,0.89829421043396,0.89829421043396,1.0,1.0,-2.308899641036988,1.0421711206436155,1.2667285203933716,0.5213877558708191,5.551115123125783e-17,1.0,0.0,92.3543472290039,100.0,40712.54296875,-0.0,1062.1668701171875,1.0,278.1499938964844,280.5840148925781,291.6918640136719,294.3056030273437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929616391658783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6083.5185546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3677.62451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217800,297.4527587890625,297.1499938964844,293.1499938964844,0.0049361106939613,-498.4873352050781,283.1504211425781,0.9990000128746032,0.6000823974609375,0.4403575360774994,297.3731384277344,297.1499938964844,293.1499938964844,0.0027740520890802,-295.4390563964844,283.1500244140625,0.8258431553840637,0.2745038568973541,0.2610920071601867,297.2509765625,297.1499938964844,293.1499938964844,0.002766593825072,-217.6237030029297,283.1501159667969,0.8251290321350098,0.2733056843280792,0.1923056840896606,297.2821655273437,297.1499938964844,293.1499938964844,0.002214447595179,-235.8443756103516,283.1500549316406,0.7659936547279358,0.2183106988668441,0.208418995141983,297.2131652832031,297.1499938964844,293.1499938964844,0.0018395434599369,-929.343017578125,283.15008544921875,0.7222367525100708,0.1807158440351486,0.8212553858757019,282.2176208496094,284.95001220703125,298.5349426269531,288.6859436035156,297.9074401855469,297.3923034667969,282.2186584472656,1.0,0.4399552047252655,0.89829421043396,0.89829421043396,1.0,1.0,-2.308899641036988,1.0421711206436155,1.2667285203933716,0.5213877558708191,5.551115123125783e-17,1.0,0.0,92.3543472290039,100.0,40712.54296875,-0.0,1062.1668701171875,1.0,278.1499938964844,280.5840148925781,291.6918640136719,294.3056030273437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929616391658783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6083.5185546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3677.62451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217860,297.442626953125,297.1499938964844,293.1499938964844,0.0048830402083694,-492.9192504882813,283.1503601074219,0.9990000128746032,0.6028938293457031,0.4446047246456146,297.37188720703125,297.1499938964844,293.1499938964844,0.002745518926531,-292.2447814941406,283.15008544921875,0.8259146213531494,0.2772019803524017,0.2636836767196655,297.2484741210937,297.1499938964844,293.1499938964844,0.0027218107134103,-213.9873504638672,283.150146484375,0.8236668109893799,0.2743297219276428,0.1930565685033798,297.2793273925781,297.1499938964844,293.1499938964844,0.0021842732094228,-232.5066375732422,283.15008544921875,0.7652037143707275,0.219694972038269,0.2097785025835037,297.2105407714844,297.1499938964844,293.1499938964844,0.0018086003838106,-913.2228393554688,283.1501159667969,0.72080397605896,0.1812490671873092,0.8239392638206482,282.2367858886719,284.95001220703125,298.5810546875,288.6965026855469,297.9252624511719,297.3865051269531,282.2378845214844,1.0,0.4429736733436584,0.8970427513122559,0.8970427513122559,1.0,1.0,-2.322872400283813,1.048868179321289,1.2740042209625244,0.5249318480491638,5.551115123125783e-17,1.0,0.0,93.8879852294922,103.0,40947.44921875,-0.0,1083.2222900390625,1.0,278.1499938964844,280.5980224609375,291.70513916015625,294.3333740234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931377410888672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6105.41845703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3693.760009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217920,297.442626953125,297.1499938964844,293.1499938964844,0.0048830402083694,-492.9192504882813,283.1503601074219,0.9990000128746032,0.6028938293457031,0.4446047246456146,297.37188720703125,297.1499938964844,293.1499938964844,0.002745518926531,-292.2447814941406,283.15008544921875,0.8259146213531494,0.2772019803524017,0.2636836767196655,297.2484741210937,297.1499938964844,293.1499938964844,0.0027218107134103,-213.9873504638672,283.150146484375,0.8236668109893799,0.2743297219276428,0.1930565685033798,297.2793273925781,297.1499938964844,293.1499938964844,0.0021842732094228,-232.5066375732422,283.15008544921875,0.7652037143707275,0.219694972038269,0.2097785025835037,297.2105407714844,297.1499938964844,293.1499938964844,0.0018086003838106,-913.2228393554688,283.1501159667969,0.72080397605896,0.1812490671873092,0.8239392638206482,282.2367858886719,284.95001220703125,298.5810546875,288.6965026855469,297.9252624511719,297.3865051269531,282.2378845214844,1.0,0.4429736733436584,0.8970427513122559,0.8970427513122559,1.0,1.0,-2.322872400283813,1.048868179321289,1.2740042209625244,0.5249318480491638,5.551115123125783e-17,1.0,0.0,93.8879852294922,103.0,40947.44921875,-0.0,1083.2222900390625,1.0,278.1499938964844,280.5980224609375,291.70513916015625,294.3333740234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931377410888672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6105.41845703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3693.760009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12217980,297.4247436523437,297.1499938964844,293.1499938964844,0.0048405276611447,-488.4016723632813,283.1502990722656,0.9990000128746032,0.6047850251197815,0.4503104388713836,297.3705139160156,297.1499938964844,293.1499938964844,0.0027138970326632,-288.72021484375,283.15008544921875,0.8251433968544006,0.2798735797405243,0.2662659585475921,297.2459411621094,297.1499938964844,293.1499938964844,0.0026745509821921,-210.156494140625,283.1501770019531,0.8213742971420288,0.2753190994262695,0.1937944591045379,297.2763977050781,297.1499938964844,293.1499938964844,0.0021517742425203,-228.9210662841797,283.1501159667969,0.7635759711265564,0.221036896109581,0.2111135423183441,297.2074584960937,297.1499938964844,293.1499938964844,0.0017755795270204,-896.055419921875,283.1501159667969,0.7185648679733276,0.1817030161619186,0.8263420462608337,282.2565612792969,284.95001220703125,298.62567138671875,288.7069702148437,297.94012451171875,297.3764343261719,282.2576904296875,1.0,0.4464853703975677,0.8957912921905518,0.8957912921905518,1.0,1.0,-2.3382039070129395,1.056222438812256,1.2819815874099731,0.5288341641426086,5.551115123125783e-17,1.0,0.0,95.86542510986328,106.0,41190.515625,-0.0,1107.7618408203125,1.0,278.1499938964844,280.612548828125,291.7170715332031,294.3603820800781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334221482276917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6127.8232421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3712.46826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218040,297.4247436523437,297.1499938964844,293.1499938964844,0.0048405276611447,-488.4016723632813,283.1502990722656,0.9990000128746032,0.6047850251197815,0.4503104388713836,297.3705139160156,297.1499938964844,293.1499938964844,0.0027138970326632,-288.72021484375,283.15008544921875,0.8251433968544006,0.2798735797405243,0.2662659585475921,297.2459411621094,297.1499938964844,293.1499938964844,0.0026745509821921,-210.156494140625,283.1501770019531,0.8213742971420288,0.2753190994262695,0.1937944591045379,297.2763977050781,297.1499938964844,293.1499938964844,0.0021517742425203,-228.9210662841797,283.1501159667969,0.7635759711265564,0.221036896109581,0.2111135423183441,297.2074584960937,297.1499938964844,293.1499938964844,0.0017755795270204,-896.055419921875,283.1501159667969,0.7185648679733276,0.1817030161619186,0.8263420462608337,282.2565612792969,284.95001220703125,298.62567138671875,288.7069702148437,297.94012451171875,297.3764343261719,282.2576904296875,1.0,0.4464853703975677,0.8957912921905518,0.8957912921905518,1.0,1.0,-2.3382039070129395,1.056222438812256,1.2819815874099731,0.5288341641426086,5.551115123125783e-17,1.0,0.0,95.86542510986328,106.0,41190.515625,-0.0,1107.7618408203125,1.0,278.1499938964844,280.612548828125,291.7170715332031,294.3603820800781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334221482276917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6127.8232421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3712.46826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218100,297.41339111328125,297.1499938964844,293.1499938964844,0.0048224194906651,-486.4577331542969,283.1502990722656,0.9990000128746032,0.6053981184959412,0.4535925090312958,297.36981201171875,297.1499938964844,293.1499938964844,0.0026973478961735,-286.88018798828125,283.1501159667969,0.8245167136192322,0.281199187040329,0.2675521075725555,297.2446594238281,297.1499938964844,293.1499938964844,0.0026504257693886,-208.2032012939453,283.1501770019531,0.8199899792671204,0.2758007645606994,0.1941577643156051,297.2749328613281,297.1499938964844,293.1499938964844,0.0021349915768951,-227.0725555419922,283.1501159667969,0.7625253200531006,0.2216915637254715,0.2117703258991241,297.2057800292969,297.1499938964844,293.1499938964844,0.0017585780005902,-887.22900390625,283.150146484375,0.7172006964683533,0.1819000393152237,0.8274296522140503,282.2665405273437,284.95001220703125,298.6473999023437,288.712158203125,297.94659423828125,297.3701477050781,282.26763916015625,1.0,0.4483806192874908,0.8951655626296997,0.8951655626296997,1.0,1.0,-2.346224308013916,1.0600712299346924,1.2861530780792236,0.5308788418769836,5.551115123125783e-17,1.0,0.0,96.98890686035156,106.0,41313.17578125,-0.0,1121.070556640625,1.0,278.1499938964844,280.619873046875,291.72265625,294.3735656738281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934496521949768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6139.078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3722.28662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218160,297.40087890625,297.1499938964844,293.1499938964844,0.0048056407831609,-484.6474304199219,283.1502685546875,0.9990000128746032,0.6058304309844971,0.4570697247982025,297.3690795898437,297.1499938964844,293.1499938964844,0.0026804851368069,-285.0078125,283.1501159667969,0.823785126209259,0.2825191915035248,0.2688351571559906,297.243408203125,297.1499938964844,293.1499938964844,0.0026261408347636,-206.2384185791016,283.15020751953125,0.8185009360313416,0.2762752771377563,0.1945176869630813,297.2734680175781,297.1499938964844,293.1499938964844,0.0021179986651986,-225.20266723632807,283.150146484375,0.7613744139671326,0.2223371565341949,0.2124207019805908,297.2040405273437,297.1499938964844,293.1499938964844,0.0017413874156773,-878.3121337890625,283.150146484375,0.7157207131385803,0.1820807456970214,0.8284533023834229,282.2765197753906,284.95001220703125,298.6687316894531,288.71734619140625,297.95263671875,297.3633117675781,282.2776184082031,1.0,0.45033660531044,0.8944083452224731,0.8944083452224731,1.0,1.0,-2.3543848991394043,1.0639784336090088,1.2904064655303955,0.5329503417015076,5.551115123125783e-17,1.0,0.0,98.17687225341795,109.0,41435.89453125,-0.0,1134.8775634765625,1.0,278.1499938964844,280.627197265625,291.72808837890625,294.3865661621094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355841875076294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6150.3291015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3732.217529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218220,297.3728332519531,297.1499938964844,293.1499938964844,0.0047747851349413,-481.2994384765625,283.1502380371094,0.9990000128746032,0.6061602830886841,0.4644959270954132,297.3675842285156,297.1499938964844,293.1499938964844,0.0026459358632564,-281.178955078125,283.150146484375,0.8220787644386292,0.2851431667804718,0.2713914215564728,297.2408752441406,297.1499938964844,293.1499938964844,0.0025772307999432,-202.28565979003903,283.15020751953125,0.8152716755867004,0.2772027850151062,0.1952266991138458,297.2705078125,297.1499938964844,293.1499938964844,0.0020834875758737,-221.4105224609375,283.150146484375,0.7588469982147217,0.2236014008522033,0.2137015163898468,297.2004089355469,297.1499938964844,293.1499938964844,0.001706565497443,-860.2720336914062,283.150146484375,0.7124594449996948,0.1823962032794952,0.830313503742218,282.29638671875,284.95001220703125,298.710205078125,288.7276916503906,297.9630432128906,297.34765625,282.2974853515625,1.0,0.4543910920619964,0.8928938508033752,0.8928938508033752,1.0,1.0,-2.3710012435913086,1.071933627128601,1.299067497253418,0.537168025970459,5.551115123125783e-17,1.0,0.0,100.71617126464844,112.0,41681.5234375,-0.0,1163.7451171875,1.0,278.1499938964844,280.6418762207031,291.73858642578125,294.4122314453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377700090408324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6172.81689453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3752.148681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
