time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218280,297.3728332519531,297.1499938964844,293.1499938964844,0.0047747851349413,-481.2994384765625,283.1502380371094,0.9990000128746032,0.6061602830886841,0.4644959270954132,297.3675842285156,297.1499938964844,293.1499938964844,0.0026459358632564,-281.178955078125,283.150146484375,0.8220787644386292,0.2851431667804718,0.2713914215564728,297.2408752441406,297.1499938964844,293.1499938964844,0.0025772307999432,-202.28565979003903,283.15020751953125,0.8152716755867004,0.2772027850151062,0.1952266991138458,297.2705078125,297.1499938964844,293.1499938964844,0.0020834875758737,-221.4105224609375,283.150146484375,0.7588469982147217,0.2236014008522033,0.2137015163898468,297.2004089355469,297.1499938964844,293.1499938964844,0.001706565497443,-860.2720336914062,283.150146484375,0.7124594449996948,0.1823962032794952,0.830313503742218,282.29638671875,284.95001220703125,298.710205078125,288.7276916503906,297.9630432128906,297.34765625,282.2974853515625,1.0,0.4543910920619964,0.8928938508033752,0.8928938508033752,1.0,1.0,-2.3710012435913086,1.071933627128601,1.299067497253418,0.537168025970459,5.551115123125783e-17,1.0,0.0,100.71617126464844,112.0,41681.5234375,-0.0,1163.7451171875,1.0,278.1499938964844,280.6418762207031,291.73858642578125,294.4122314453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377700090408324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6172.81689453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3752.148681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218340,297.3413391113281,297.1499938964844,293.1499938964844,0.0047423732466995,-477.7916564941406,283.15020751953125,0.9990000128746032,0.6057847142219543,0.472371369600296,297.3661193847656,297.1499938964844,293.1499938964844,0.0026086580473929,-277.06072998046875,283.150146484375,0.8201572895050049,0.287748783826828,0.2739351987838745,297.2384033203125,297.1499938964844,293.1499938964844,0.0025262662675231,-198.17337036132807,283.1502380371094,0.8117979168891907,0.2781019508838653,0.1959202885627746,297.2676086425781,297.1499938964844,293.1499938964844,0.0020469934679567,-217.40899658203125,283.150146484375,0.7561327219009399,0.2248315811157226,0.2149553596973419,297.1968688964844,297.1499938964844,293.1499938964844,0.0016702694119885,-841.4979858398438,283.1501770019531,0.7088773250579834,0.18267422914505,0.831997275352478,282.31671142578125,284.95001220703125,298.75,288.7380065917969,297.9693603515625,297.325927734375,282.3178405761719,1.0,0.4585815370082855,0.8913793563842773,0.8913793563842773,1.0,1.0,-2.3878798484802246,1.0800151824951172,1.3078646659851074,0.5414512157440186,5.551115123125783e-17,1.0,0.0,103.42601776123048,115.0,41937.8828125,-0.0,1193.9764404296875,1.0,278.1499938964844,280.6571655273437,291.7489624023437,294.4380187988281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399650692939758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6196.1826171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3772.126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218400,297.3413391113281,297.1499938964844,293.1499938964844,0.0047423732466995,-477.7916564941406,283.15020751953125,0.9990000128746032,0.6057847142219543,0.472371369600296,297.3661193847656,297.1499938964844,293.1499938964844,0.0026086580473929,-277.06072998046875,283.150146484375,0.8201572895050049,0.287748783826828,0.2739351987838745,297.2384033203125,297.1499938964844,293.1499938964844,0.0025262662675231,-198.17337036132807,283.1502380371094,0.8117979168891907,0.2781019508838653,0.1959202885627746,297.2676086425781,297.1499938964844,293.1499938964844,0.0020469934679567,-217.40899658203125,283.150146484375,0.7561327219009399,0.2248315811157226,0.2149553596973419,297.1968688964844,297.1499938964844,293.1499938964844,0.0016702694119885,-841.4979858398438,283.1501770019531,0.7088773250579834,0.18267422914505,0.831997275352478,282.31671142578125,284.95001220703125,298.75,288.7380065917969,297.9693603515625,297.325927734375,282.3178405761719,1.0,0.4585815370082855,0.8913793563842773,0.8913793563842773,1.0,1.0,-2.3878798484802246,1.0800151824951172,1.3078646659851074,0.5414512157440186,5.551115123125783e-17,1.0,0.0,103.42601776123048,115.0,41937.8828125,-0.0,1193.9764404296875,1.0,278.1499938964844,280.6571655273437,291.7489624023437,294.4380187988281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399650692939758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6196.1826171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3772.126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218460,297.3067932128906,297.1499938964844,293.1499938964844,0.0047065364196896,-473.9382934570313,283.15020751953125,0.9990000128746032,0.604672908782959,0.4805167019367218,297.3646850585937,297.1499938964844,293.1499938964844,0.002568842144683,-272.6745910644531,283.1501770019531,0.8181260824203491,0.2903404235839844,0.2764690220355987,297.2359619140625,297.1499938964844,293.1499938964844,0.0024734246544539,-193.916244506836,283.1502380371094,0.8081574440002441,0.2789725661277771,0.1965970247983932,297.2647705078125,297.1499938964844,293.1499938964844,0.0020086767617613,-213.21609497070312,283.1501770019531,0.7533400654792786,0.226030021905899,0.2161827385425567,297.19354248046875,297.1499938964844,293.1499938964844,0.0016328062629327,-822.1480102539062,283.1501770019531,0.705106794834137,0.182927668094635,0.8335849642753601,282.3374328613281,284.95001220703125,298.78521728515625,288.7455139160156,297.97344970703125,297.3036804199219,282.33856201171875,1.0,0.4628558456897735,0.8896983861923218,0.8896983861923218,1.0,1.0,-2.404905080795288,1.0881526470184326,1.3167524337768557,0.5457592606544495,5.551115123125783e-17,1.0,0.0,106.25829315185548,118.0,42200.23828125,-0.0,1225.2694091796875,1.0,278.1499938964844,280.6728210449219,291.7579650878906,294.4635009765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424560070037842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6219.91162109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3794.752685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218520,297.3067932128906,297.1499938964844,293.1499938964844,0.0047065364196896,-473.9382934570313,283.15020751953125,0.9990000128746032,0.604672908782959,0.4805167019367218,297.3646850585937,297.1499938964844,293.1499938964844,0.002568842144683,-272.6745910644531,283.1501770019531,0.8181260824203491,0.2903404235839844,0.2764690220355987,297.2359619140625,297.1499938964844,293.1499938964844,0.0024734246544539,-193.916244506836,283.1502380371094,0.8081574440002441,0.2789725661277771,0.1965970247983932,297.2647705078125,297.1499938964844,293.1499938964844,0.0020086767617613,-213.21609497070312,283.1501770019531,0.7533400654792786,0.226030021905899,0.2161827385425567,297.19354248046875,297.1499938964844,293.1499938964844,0.0016328062629327,-822.1480102539062,283.1501770019531,0.705106794834137,0.182927668094635,0.8335849642753601,282.3374328613281,284.95001220703125,298.78521728515625,288.7455139160156,297.97344970703125,297.3036804199219,282.33856201171875,1.0,0.4628558456897735,0.8896983861923218,0.8896983861923218,1.0,1.0,-2.404905080795288,1.0881526470184326,1.3167524337768557,0.5457592606544495,5.551115123125783e-17,1.0,0.0,106.25829315185548,118.0,42200.23828125,-0.0,1225.2694091796875,1.0,278.1499938964844,280.6728210449219,291.7579650878906,294.4635009765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424560070037842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6219.91162109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3794.752685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218580,297.2691955566406,297.1499938964844,293.1499938964844,0.0046664928086102,-469.66314697265625,283.15020751953125,0.9990000128746032,0.6028367280960083,0.4887909591197967,297.36334228515625,297.1499938964844,293.1499938964844,0.0025269570760428,-268.0718994140625,283.1501770019531,0.8160637021064758,0.2929222285747528,0.2789958119392395,297.23358154296875,297.1499938964844,293.1499938964844,0.0024191616103053,-189.5511779785156,283.1502380371094,0.8044091463088989,0.279818058013916,0.1972584277391433,297.2619934082031,297.1499938964844,293.1499938964844,0.0019689353648573,-208.8752899169922,283.1501770019531,0.7505520582199097,0.2272022664546966,0.2173878997564315,297.1904602050781,297.1499938964844,293.1499938964844,0.0015945185441523,-802.3993530273438,283.1501770019531,0.7013192772865295,0.1831645369529724,0.8351026177406311,282.3583984375,284.95001220703125,298.8133239746094,288.74774169921875,297.97528076171875,297.2831115722656,282.3595275878906,1.0,0.4671661555767059,0.8880174160003662,0.8880174160003662,1.0,1.0,-2.4219448566436768,1.096293568611145,1.3256512880325315,0.5500718355178833,5.551115123125783e-17,1.0,0.0,109.17208862304688,106.0,42468.9296875,-0.0,1257.3214111328125,1.0,278.1499938964844,280.6888427734375,291.7623291015625,294.4854431152344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453933835029602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6243.2373046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3821.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218640,297.2691955566406,297.1499938964844,293.1499938964844,0.0046664928086102,-469.66314697265625,283.15020751953125,0.9990000128746032,0.6028367280960083,0.4887909591197967,297.36334228515625,297.1499938964844,293.1499938964844,0.0025269570760428,-268.0718994140625,283.1501770019531,0.8160637021064758,0.2929222285747528,0.2789958119392395,297.23358154296875,297.1499938964844,293.1499938964844,0.0024191616103053,-189.5511779785156,283.1502380371094,0.8044091463088989,0.279818058013916,0.1972584277391433,297.2619934082031,297.1499938964844,293.1499938964844,0.0019689353648573,-208.8752899169922,283.1501770019531,0.7505520582199097,0.2272022664546966,0.2173878997564315,297.1904602050781,297.1499938964844,293.1499938964844,0.0015945185441523,-802.3993530273438,283.1501770019531,0.7013192772865295,0.1831645369529724,0.8351026177406311,282.3583984375,284.95001220703125,298.8133239746094,288.74774169921875,297.97528076171875,297.2831115722656,282.3595275878906,1.0,0.4671661555767059,0.8880174160003662,0.8880174160003662,1.0,1.0,-2.4219448566436768,1.096293568611145,1.3256512880325315,0.5500718355178833,5.551115123125783e-17,1.0,0.0,109.17208862304688,106.0,42468.9296875,-0.0,1257.3214111328125,1.0,278.1499938964844,280.6888427734375,291.7623291015625,294.4854431152344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453933835029602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6243.2373046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3821.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218700,297.2521057128906,297.1499938964844,293.1499938964844,0.0046223201788961,-465.156005859375,283.1502380371094,0.9990000128746032,0.6019113063812256,0.4883338212966919,297.3625793457031,297.1499938964844,293.1499938964844,0.0025161553639918,-266.87457275390625,283.1501770019531,0.8174208402633667,0.2942002117633819,0.2802001237869262,297.2322998046875,297.1499938964844,293.1499938964844,0.0024019053671509,-188.162826538086,283.1502380371094,0.8050610423088074,0.2802219092845917,0.1975413262844085,297.2605285644531,297.1499938964844,293.1499938964844,0.0019569254945963,-207.5611724853516,283.1501770019531,0.7513732314109802,0.2277689129114151,0.2179253250360489,297.1889953613281,297.1499938964844,293.1499938964844,0.0015818192623555,-795.8551025390625,283.1501770019531,0.7016978859901428,0.1832787990570068,0.8355950713157654,282.3656311035156,284.95001220703125,298.8248291015625,288.7469787597656,297.976318359375,297.275390625,282.3659362792969,1.0,0.4671061336994171,0.8871769309043884,0.8871769309043884,1.0,1.0,-2.424433946609497,1.0974006652832031,1.3270334005355835,0.5507828593254089,5.551115123125783e-17,1.0,0.0,109.12511444091795,106.0,42535.98828125,-0.0,1260.0782470703125,1.0,278.1499938964844,280.693603515625,291.76220703125,294.4930419921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469546675682068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6249.8916015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3835.486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218760,297.2445983886719,297.1499938964844,293.1499938964844,0.0045837792567908,-461.2900695800781,283.1502685546875,0.9990000128746032,0.6018164753913879,0.4847139716148376,297.3619079589844,297.1499938964844,293.1499938964844,0.0025241277180612,-267.7146301269531,283.1501159667969,0.8204041123390198,0.29547980427742,0.281362920999527,297.2310791015625,297.1499938964844,293.1499938964844,0.0024025947786867,-188.2129669189453,283.1501770019531,0.8074424862861633,0.2806240022182464,0.1977908909320831,297.2591552734375,297.1499938964844,293.1499938964844,0.0019594449549913,-207.82411193847656,283.150146484375,0.7537257671356201,0.2283321321010589,0.2184164524078369,297.187744140625,297.1499938964844,293.1499938964844,0.001580937183462,-795.3949584960938,283.150146484375,0.7036439776420593,0.1834005266427993,0.8359278440475464,282.3665771484375,284.95001220703125,298.83477783203125,288.7450561523437,297.97882080078125,297.2718200683594,282.3664245605469,1.0,0.4659611284732818,0.8863098621368408,0.8863098621368408,1.0,1.0,-2.4227776527404785,1.0965124368667605,1.3262650966644287,0.5503161549568176,5.551115123125783e-17,1.0,0.0,108.03072357177734,109.0,42533.61328125,-0.0,1253.5887451171875,1.0,278.1499938964844,280.69384765625,291.7593078613281,294.4938659667969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948338508605957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6249.66943359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3847.981689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218820,297.2432861328125,297.1499938964844,293.1499938964844,0.0045502129942178,-457.8857421875,283.1502380371094,0.9990000128746032,0.6028797626495361,0.4833474159240722,297.3610534667969,297.1499938964844,293.1499938964844,0.0025343731977045,-268.7745361328125,283.1500549316406,0.8233264088630676,0.2980771660804748,0.2837827801704407,297.2291564941406,297.1499938964844,293.1499938964844,0.0023985723964869,-187.8792266845703,283.150146484375,0.8089689016342163,0.2814547121524811,0.1983523815870285,297.2568664550781,297.1499938964844,293.1499938964844,0.0019601595122367,-207.87925720214844,283.15008544921875,0.7556072473526001,0.2294842302799224,0.219480812549591,297.1858215332031,297.1499938964844,293.1499938964844,0.0015760046662762,-792.8346557617188,283.1501159667969,0.7046833038330078,0.1836830824613571,0.8370671272277832,282.3699035644531,284.95001220703125,298.85009765625,288.73785400390625,297.9847412109375,297.26983642578125,282.37030029296875,1.0,0.4666250944137573,0.8845757842063904,0.8845757842063904,1.0,1.0,-2.427353620529175,1.0986168384552002,1.3287367820739746,0.5512380599975586,5.551115123125783e-17,1.0,0.0,107.77715301513672,112.0,42587.37890625,-0.0,1257.98193359375,1.0,278.1499938964844,280.6966552734375,291.7478332519531,294.4859619140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503222107887268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6251.14111328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3865.864501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218880,297.2432861328125,297.1499938964844,293.1499938964844,0.0045502129942178,-457.8857421875,283.1502380371094,0.9990000128746032,0.6028797626495361,0.4833474159240722,297.3610534667969,297.1499938964844,293.1499938964844,0.0025343731977045,-268.7745361328125,283.1500549316406,0.8233264088630676,0.2980771660804748,0.2837827801704407,297.2291564941406,297.1499938964844,293.1499938964844,0.0023985723964869,-187.8792266845703,283.150146484375,0.8089689016342163,0.2814547121524811,0.1983523815870285,297.2568664550781,297.1499938964844,293.1499938964844,0.0019601595122367,-207.87925720214844,283.15008544921875,0.7556072473526001,0.2294842302799224,0.219480812549591,297.1858215332031,297.1499938964844,293.1499938964844,0.0015760046662762,-792.8346557617188,283.1501159667969,0.7046833038330078,0.1836830824613571,0.8370671272277832,282.3699035644531,284.95001220703125,298.85009765625,288.73785400390625,297.9847412109375,297.26983642578125,282.37030029296875,1.0,0.4666250944137573,0.8845757842063904,0.8845757842063904,1.0,1.0,-2.427353620529175,1.0986168384552002,1.3287367820739746,0.5512380599975586,5.551115123125783e-17,1.0,0.0,107.77715301513672,112.0,42587.37890625,-0.0,1257.98193359375,1.0,278.1499938964844,280.6966552734375,291.7478332519531,294.4859619140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503222107887268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6251.14111328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3865.864501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12218940,297.2376708984375,297.1499938964844,293.1499938964844,0.0045180292800068,-454.5591430664063,283.15020751953125,0.9990000128746032,0.603496253490448,0.4850808382034302,297.3603515625,297.1499938964844,293.1499938964844,0.0025294292718172,-268.1872253417969,283.1500549316406,0.8246310949325562,0.3006788790225982,0.2862531840801239,297.2273254394531,297.1499938964844,293.1499938964844,0.0023802416399121,-186.39959716796875,283.1501159667969,0.8087997436523438,0.2822707593441009,0.1989383846521377,297.2547912597656,297.1499938964844,293.1499938964844,0.0019491738639771,-206.6656188964844,283.15008544921875,0.7559557557106018,0.2306242883205413,0.2205802649259567,297.1841735839844,297.1499938964844,293.1499938964844,0.0015619274927303,-785.568115234375,283.15008544921875,0.7042026519775391,0.1839686334133148,0.8384448289871216,282.3782653808594,284.95001220703125,298.8598022460937,288.7264709472656,297.9877319335937,297.2669982910156,282.3787841796875,1.0,0.4683597981929779,0.8828416466712952,0.8828416466712952,1.0,1.0,-2.4360814094543457,1.1027135848999023,1.3333677053451538,0.5533355474472046,5.551115123125783e-17,1.0,0.0,108.55025482177734,115.0,42695.16796875,-0.0,1271.605224609375,1.0,278.1499938964844,280.70294189453125,291.73504638671875,294.4789123535156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519827365875244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6257.271484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3880.806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219000,297.2376708984375,297.1499938964844,293.1499938964844,0.0045180292800068,-454.5591430664063,283.15020751953125,0.9990000128746032,0.603496253490448,0.4850808382034302,297.3603515625,297.1499938964844,293.1499938964844,0.0025294292718172,-268.1872253417969,283.1500549316406,0.8246310949325562,0.3006788790225982,0.2862531840801239,297.2273254394531,297.1499938964844,293.1499938964844,0.0023802416399121,-186.39959716796875,283.1501159667969,0.8087997436523438,0.2822707593441009,0.1989383846521377,297.2547912597656,297.1499938964844,293.1499938964844,0.0019491738639771,-206.6656188964844,283.15008544921875,0.7559557557106018,0.2306242883205413,0.2205802649259567,297.1841735839844,297.1499938964844,293.1499938964844,0.0015619274927303,-785.568115234375,283.15008544921875,0.7042026519775391,0.1839686334133148,0.8384448289871216,282.3782653808594,284.95001220703125,298.8598022460937,288.7264709472656,297.9877319335937,297.2669982910156,282.3787841796875,1.0,0.4683597981929779,0.8828416466712952,0.8828416466712952,1.0,1.0,-2.4360814094543457,1.1027135848999023,1.3333677053451538,0.5533355474472046,5.551115123125783e-17,1.0,0.0,108.55025482177734,115.0,42695.16796875,-0.0,1271.605224609375,1.0,278.1499938964844,280.70294189453125,291.73504638671875,294.4789123535156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519827365875244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6257.271484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3880.806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219060,297.2229919433594,297.1499938964844,293.1499938964844,0.0044870218262076,-451.3153991699219,283.15020751953125,0.9990000128746032,0.6031227111816406,0.4887706637382507,297.359619140625,297.1499938964844,293.1499938964844,0.0025149204302579,-266.56494140625,283.1500549316406,0.8249040246009827,0.303270161151886,0.2887376844882965,297.2254333496094,297.1499938964844,293.1499938964844,0.002353113843128,-184.2171630859375,283.1501159667969,0.8075464963912964,0.2830595970153808,0.1995227634906768,297.252685546875,297.1499938964844,293.1499938964844,0.0019308821065351,-204.66163635253903,283.15008544921875,0.7553141713142395,0.2317376732826233,0.2216787636280059,297.1825561523437,297.1499938964844,293.1499938964844,0.0015422229189425,-775.4132080078125,283.15008544921875,0.7027439475059509,0.1842389851808548,0.839874267578125,282.3894958496094,284.95001220703125,298.8644104003906,288.7113647460937,297.9875183105469,297.2624816894531,282.39013671875,1.0,0.4708538651466369,0.8813517689704895,0.8813517689704895,1.0,1.0,-2.4472362995147705,1.1080049276351929,1.3392313718795776,0.5560989379882812,5.551115123125783e-17,1.0,0.0,109.9701919555664,103.0,42841.32421875,-0.0,1290.9432373046875,1.0,278.1499938964844,280.7115478515625,291.7209777832031,294.4732666015625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538882970809937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6266.40087890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3897.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219120,297.2229919433594,297.1499938964844,293.1499938964844,0.0044870218262076,-451.3153991699219,283.15020751953125,0.9990000128746032,0.6031227111816406,0.4887706637382507,297.359619140625,297.1499938964844,293.1499938964844,0.0025149204302579,-266.56494140625,283.1500549316406,0.8249040246009827,0.303270161151886,0.2887376844882965,297.2254333496094,297.1499938964844,293.1499938964844,0.002353113843128,-184.2171630859375,283.1501159667969,0.8075464963912964,0.2830595970153808,0.1995227634906768,297.252685546875,297.1499938964844,293.1499938964844,0.0019308821065351,-204.66163635253903,283.15008544921875,0.7553141713142395,0.2317376732826233,0.2216787636280059,297.1825561523437,297.1499938964844,293.1499938964844,0.0015422229189425,-775.4132080078125,283.15008544921875,0.7027439475059509,0.1842389851808548,0.839874267578125,282.3894958496094,284.95001220703125,298.8644104003906,288.7113647460937,297.9875183105469,297.2624816894531,282.39013671875,1.0,0.4708538651466369,0.8813517689704895,0.8813517689704895,1.0,1.0,-2.4472362995147705,1.1080049276351929,1.3392313718795776,0.5560989379882812,5.551115123125783e-17,1.0,0.0,109.9701919555664,103.0,42841.32421875,-0.0,1290.9432373046875,1.0,278.1499938964844,280.7115478515625,291.7209777832031,294.4732666015625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538882970809937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6266.40087890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3897.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219180,297.2181091308594,297.1499938964844,293.1499938964844,0.0044272826053202,-445.3497924804688,283.1502380371094,0.9990000128746032,0.6035199761390686,0.4814844131469726,297.3586730957031,297.1499938964844,293.1499938964844,0.0025391865056008,-269.1463928222656,283.1499938964844,0.8308379650115967,0.3058286011219024,0.2910718917846679,297.2233581542969,297.1499938964844,293.1499938964844,0.0023622596636414,-184.9397125244141,283.1500549316406,0.8121770024299622,0.2838046252727508,0.1999872773885727,297.2503356933594,297.1499938964844,293.1499938964844,0.0019420532044023,-205.85304260253903,283.1500244140625,0.7600763440132141,0.2328020483255386,0.2226115763187408,297.18072509765625,297.1499938964844,293.1499938964844,0.0015459022251889,-777.2908325195312,283.1500549316406,0.7066730260848999,0.184466540813446,0.8405477404594421,282.38873291015625,284.95001220703125,298.8643798828125,288.6928405761719,297.9862976074219,297.2604675292969,282.3881225585937,1.0,0.468369722366333,0.8798618316650391,0.8798618316650391,1.0,1.0,-2.443793773651123,1.10615873336792,1.3376350402832031,0.5552311539649963,5.551115123125783e-17,1.0,0.0,107.77326202392578,106.0,42791.45703125,-0.0,1277.6259765625,1.0,278.1499938964844,280.709716796875,291.702392578125,294.4582824707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558787941932678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6259.92041015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3915.765380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219240,297.2181091308594,297.1499938964844,293.1499938964844,0.0044272826053202,-445.3497924804688,283.1502380371094,0.9990000128746032,0.6035199761390686,0.4814844131469726,297.3586730957031,297.1499938964844,293.1499938964844,0.0025391865056008,-269.1463928222656,283.1499938964844,0.8308379650115967,0.3058286011219024,0.2910718917846679,297.2233581542969,297.1499938964844,293.1499938964844,0.0023622596636414,-184.9397125244141,283.1500549316406,0.8121770024299622,0.2838046252727508,0.1999872773885727,297.2503356933594,297.1499938964844,293.1499938964844,0.0019420532044023,-205.85304260253903,283.1500244140625,0.7600763440132141,0.2328020483255386,0.2226115763187408,297.18072509765625,297.1499938964844,293.1499938964844,0.0015459022251889,-777.2908325195312,283.1500549316406,0.7066730260848999,0.184466540813446,0.8405477404594421,282.38873291015625,284.95001220703125,298.8643798828125,288.6928405761719,297.9862976074219,297.2604675292969,282.3881225585937,1.0,0.468369722366333,0.8798618316650391,0.8798618316650391,1.0,1.0,-2.443793773651123,1.10615873336792,1.3376350402832031,0.5552311539649963,5.551115123125783e-17,1.0,0.0,107.77326202392578,106.0,42791.45703125,-0.0,1277.6259765625,1.0,278.1499938964844,280.709716796875,291.702392578125,294.4582824707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558787941932678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6259.92041015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3915.765380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219300,297.22607421875,297.1499938964844,293.1499938964844,0.0044258777052164,-445.2564392089844,283.1501770019531,0.9990000128746032,0.6047329902648926,0.4789688289165497,297.3583984375,297.1499938964844,293.1499938964844,0.0025620602536946,-271.6002502441406,283.14996337890625,0.8332436680793762,0.3071219027042389,0.2922537624835968,297.2225341796875,297.1499938964844,293.1499938964844,0.0023767701350152,-186.0958709716797,283.1500244140625,0.8138675093650818,0.2841876447200775,0.2002282440662384,297.2493591308594,297.1499938964844,293.1499938964844,0.0019558153580874,-207.33425903320312,283.1499938964844,0.7619260549545288,0.233342096209526,0.223086878657341,297.1800537109375,297.1499938964844,293.1499938964844,0.0015542889013886,-781.5924682617188,283.1500244140625,0.7080914974212646,0.1845940947532653,0.8409458994865417,282.3846740722656,284.95001220703125,298.86279296875,288.6824035644531,297.9862060546875,297.2616577148437,282.3845520019531,1.0,0.4680429995059967,0.8791168928146362,0.8791168928146362,1.0,1.0,-2.4435200691223145,1.1059842109680176,1.3375359773635864,0.5549831986427307,5.551115123125783e-17,1.0,0.0,107.04280853271484,106.0,42752.23828125,-0.0,1274.2606201171875,1.0,278.1499938964844,280.7069702148437,291.6898498535156,294.4435119628906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565219283103944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6253.39111328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3921.521728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219360,297.2332458496094,297.1499938964844,293.1499938964844,0.0044210203923285,-444.7826843261719,283.1501770019531,0.9990000128746032,0.6059209108352661,0.4778266251087188,297.358154296875,297.1499938964844,293.1499938964844,0.0025760168209671,-273.0876159667969,283.1499328613281,0.8349376320838928,0.3084194958209991,0.2934613227844238,297.2217712402344,297.1499938964844,293.1499938964844,0.0023829417768865,-186.58450317382807,283.1500244140625,0.8148254752159119,0.2845701873302459,0.200485497713089,297.2484741210937,297.1499938964844,293.1499938964844,0.0019627502188086,-208.0754852294922,283.1499938964844,0.763090193271637,0.2338823080062866,0.2235840260982513,297.1794738769531,297.1499938964844,293.1499938964844,0.0015573056880384,-783.1322631835938,283.1500244140625,0.7088375091552734,0.1847263276576995,0.8414700031280518,282.38360595703125,284.95001220703125,298.8602294921875,288.6712951660156,297.9857177734375,297.26287841796875,282.383544921875,1.0,0.4680962860584259,0.878370463848114,0.878370463848114,1.0,1.0,-2.445132255554199,1.1067050695419312,1.3384273052215576,0.5553118586540222,5.551115123125783e-17,1.0,0.0,106.76912689208984,109.0,42739.0546875,-0.0,1275.06005859375,1.0,278.1499938964844,280.7060852050781,291.67694091796875,294.4290466308594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569807052612304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6249.39990234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3925.626220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219420,297.239990234375,297.1499938964844,293.1499938964844,0.0044134072959423,-444.001953125,283.1501159667969,0.9990000128746032,0.6076712012290955,0.4779423475265503,297.35772705078125,297.1499938964844,293.1499938964844,0.002592499135062,-274.8233642578125,283.1499328613281,0.8370419144630432,0.3110117614269256,0.2959042191505432,297.2201538085937,297.1499938964844,293.1499938964844,0.0023846151307225,-186.707763671875,283.1499938964844,0.8154425024986267,0.2853170931339264,0.2010102421045303,297.2466735839844,297.1499938964844,293.1499938964844,0.0019678592216223,-208.6083984375,283.1499938964844,0.7641713619232178,0.2349473088979721,0.2245945632457733,297.1783142089844,297.1499938964844,293.1499938964844,0.0015564956702291,-782.6923217773438,283.1500244140625,0.7091203927993774,0.184983804821968,0.8426401019096375,282.3849792480469,284.95001220703125,298.8525085449219,288.6471252441406,297.9827575683594,297.2637023925781,282.3851928710937,1.0,0.4691464006900787,0.8768776059150696,0.8768776059150696,1.0,1.0,-2.45145320892334,1.1096460819244385,1.341807246208191,0.556790828704834,5.551115123125783e-17,1.0,0.0,107.00233459472656,112.0,42761.1875,-0.0,1283.654052734375,1.0,278.1499938964844,280.7071838378906,291.65185546875,294.403564453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95787912607193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6245.59814453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3933.65771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219480,297.239990234375,297.1499938964844,293.1499938964844,0.0044134072959423,-444.001953125,283.1501159667969,0.9990000128746032,0.6076712012290955,0.4779423475265503,297.35772705078125,297.1499938964844,293.1499938964844,0.002592499135062,-274.8233642578125,283.1499328613281,0.8370419144630432,0.3110117614269256,0.2959042191505432,297.2201538085937,297.1499938964844,293.1499938964844,0.0023846151307225,-186.707763671875,283.1499938964844,0.8154425024986267,0.2853170931339264,0.2010102421045303,297.2466735839844,297.1499938964844,293.1499938964844,0.0019678592216223,-208.6083984375,283.1499938964844,0.7641713619232178,0.2349473088979721,0.2245945632457733,297.1783142089844,297.1499938964844,293.1499938964844,0.0015564956702291,-782.6923217773438,283.1500244140625,0.7091203927993774,0.184983804821968,0.8426401019096375,282.3849792480469,284.95001220703125,298.8525085449219,288.6471252441406,297.9827575683594,297.2637023925781,282.3851928710937,1.0,0.4691464006900787,0.8768776059150696,0.8768776059150696,1.0,1.0,-2.45145320892334,1.1096460819244385,1.341807246208191,0.556790828704834,5.551115123125783e-17,1.0,0.0,107.00233459472656,112.0,42761.1875,-0.0,1283.654052734375,1.0,278.1499938964844,280.7071838378906,291.65185546875,294.403564453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95787912607193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6245.59814453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3933.65771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219540,297.2343139648437,297.1499938964844,293.1499938964844,0.0044040270149707,-442.9918518066406,283.15008544921875,0.9990000128746032,0.6082446575164795,0.4805120229721069,297.35723876953125,297.1499938964844,293.1499938964844,0.0025947315152734,-275.015380859375,283.14996337890625,0.8378089070320129,0.3135927319526672,0.2983655035495758,297.2184753417969,297.1499938964844,293.1499938964844,0.0023731593973934,-185.7807006835937,283.1500244140625,0.8147261738777161,0.2860341668128967,0.2015353739261627,297.2448425292969,297.1499938964844,293.1499938964844,0.0019621097017079,-207.96519470214844,283.1499938964844,0.7639531493186951,0.2359844595193863,0.2256080359220504,297.1771545410156,297.1499938964844,293.1499938964844,0.0015472266823053,-777.9051513671875,283.1500244140625,0.7081550359725952,0.1852239072322845,0.8438714146614075,282.39068603515625,284.95001220703125,298.8416748046875,288.62066650390625,297.9766845703125,297.2613525390625,282.39111328125,1.0,0.4711439907550812,0.8753848075866699,0.8753848075866699,1.0,1.0,-2.460822820663452,1.1140620708465576,1.346760869026184,0.5590800046920776,5.551115123125783e-17,1.0,0.0,108.03216552734376,115.0,42840.55859375,-0.0,1299.331298828125,1.0,278.1499938964844,280.71173095703125,291.6270446777344,294.3821716308594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591438174247742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6246.69580078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3944.9501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219600,297.2343139648437,297.1499938964844,293.1499938964844,0.0044040270149707,-442.9918518066406,283.15008544921875,0.9990000128746032,0.6082446575164795,0.4805120229721069,297.35723876953125,297.1499938964844,293.1499938964844,0.0025947315152734,-275.015380859375,283.14996337890625,0.8378089070320129,0.3135927319526672,0.2983655035495758,297.2184753417969,297.1499938964844,293.1499938964844,0.0023731593973934,-185.7807006835937,283.1500244140625,0.8147261738777161,0.2860341668128967,0.2015353739261627,297.2448425292969,297.1499938964844,293.1499938964844,0.0019621097017079,-207.96519470214844,283.1499938964844,0.7639531493186951,0.2359844595193863,0.2256080359220504,297.1771545410156,297.1499938964844,293.1499938964844,0.0015472266823053,-777.9051513671875,283.1500244140625,0.7081550359725952,0.1852239072322845,0.8438714146614075,282.39068603515625,284.95001220703125,298.8416748046875,288.62066650390625,297.9766845703125,297.2613525390625,282.39111328125,1.0,0.4711439907550812,0.8753848075866699,0.8753848075866699,1.0,1.0,-2.460822820663452,1.1140620708465576,1.346760869026184,0.5590800046920776,5.551115123125783e-17,1.0,0.0,108.03216552734376,115.0,42840.55859375,-0.0,1299.331298828125,1.0,278.1499938964844,280.71173095703125,291.6270446777344,294.3821716308594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591438174247742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6246.69580078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3944.9501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219660,297.21685791015625,297.1499938964844,293.1499938964844,0.004391414579004,-441.6181640625,283.15008544921875,0.9990000128746032,0.6075432300567627,0.4848374724388122,297.3566589355469,297.1499938964844,293.1499938964844,0.0025856017600744,-273.97808837890625,283.1499938964844,0.8376179337501526,0.3161580860614776,0.300832599401474,297.2167053222656,297.1499938964844,293.1499938964844,0.002351441886276,-184.0337677001953,283.1500549316406,0.8130549192428589,0.2867203652858734,0.2020536810159683,297.242919921875,297.1499938964844,293.1499938964844,0.0019477859605103,-206.3944702148437,283.1500244140625,0.7628089785575867,0.2369900047779083,0.226612240076065,297.1759033203125,297.1499938964844,293.1499938964844,0.0015313437907025,-769.7236938476562,283.1500549316406,0.7062913775444031,0.1854410916566848,0.8451016545295715,282.39971923828125,284.95001220703125,298.8282165527344,288.59234619140625,297.9682312011719,297.2567443847656,282.4002990722656,1.0,0.4738076627254486,0.8737680912017822,0.8737680912017822,1.0,1.0,-2.4722893238067627,1.119479775428772,1.3528095483779907,0.5619155764579773,5.551115123125783e-17,1.0,0.0,109.6392593383789,118.0,42963.3515625,-0.0,1320.1231689453125,1.0,278.1499938964844,280.71893310546875,291.6011962890625,294.3630065917969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609333276748656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6251.30712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3960.901123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219720,297.21685791015625,297.1499938964844,293.1499938964844,0.004391414579004,-441.6181640625,283.15008544921875,0.9990000128746032,0.6075432300567627,0.4848374724388122,297.3566589355469,297.1499938964844,293.1499938964844,0.0025856017600744,-273.97808837890625,283.1499938964844,0.8376179337501526,0.3161580860614776,0.300832599401474,297.2167053222656,297.1499938964844,293.1499938964844,0.002351441886276,-184.0337677001953,283.1500549316406,0.8130549192428589,0.2867203652858734,0.2020536810159683,297.242919921875,297.1499938964844,293.1499938964844,0.0019477859605103,-206.3944702148437,283.1500244140625,0.7628089785575867,0.2369900047779083,0.226612240076065,297.1759033203125,297.1499938964844,293.1499938964844,0.0015313437907025,-769.7236938476562,283.1500549316406,0.7062913775444031,0.1854410916566848,0.8451016545295715,282.39971923828125,284.95001220703125,298.8282165527344,288.59234619140625,297.9682312011719,297.2567443847656,282.4002990722656,1.0,0.4738076627254486,0.8737680912017822,0.8737680912017822,1.0,1.0,-2.4722893238067627,1.119479775428772,1.3528095483779907,0.5619155764579773,5.551115123125783e-17,1.0,0.0,109.6392593383789,118.0,42963.3515625,-0.0,1320.1231689453125,1.0,278.1499938964844,280.71893310546875,291.6011962890625,294.3630065917969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609333276748656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6251.30712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3960.901123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219780,297.1899108886719,297.1499938964844,293.1499938964844,0.0043770330958068,-440.0429992675781,283.15008544921875,0.9990000128746032,0.605652928352356,0.4904035925865173,297.35595703125,297.1499938964844,293.1499938964844,0.0025689352769404,-272.12725830078125,283.1500244140625,0.8367640972137451,0.3187052011489868,0.3032975792884826,297.21484375,297.1499938964844,293.1499938964844,0.002323122229427,-181.7606506347656,283.15008544921875,0.8107061386108398,0.2873775064945221,0.2025621682405471,297.24090576171875,297.1499938964844,293.1499938964844,0.0019278542604297,-204.2186737060547,283.1500549316406,0.7610303163528442,0.2379628121852874,0.2276003807783126,297.17449951171875,297.1499938964844,293.1499938964844,0.0015111559769138,-759.3392944335938,283.1500549316406,0.7037975192070007,0.1856239736080169,0.8462633490562439,282.4108581542969,284.95001220703125,298.8127136230469,288.5625,297.9587707519531,297.2519836425781,282.4114990234375,1.0,0.4769282341003418,0.8721513748168945,0.8721513748168945,1.0,1.0,-2.485131025314331,1.125559687614441,1.3595712184906006,0.5651174783706665,5.551115123125783e-17,1.0,0.0,111.66475677490234,121.0,43111.875,-0.0,1344.571044921875,1.0,278.1499938964844,280.7277526855469,291.5736389160156,294.3441772460937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631848335266112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6257.82470703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3980.92431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219840,297.1899108886719,297.1499938964844,293.1499938964844,0.0043770330958068,-440.0429992675781,283.15008544921875,0.9990000128746032,0.605652928352356,0.4904035925865173,297.35595703125,297.1499938964844,293.1499938964844,0.0025689352769404,-272.12725830078125,283.1500244140625,0.8367640972137451,0.3187052011489868,0.3032975792884826,297.21484375,297.1499938964844,293.1499938964844,0.002323122229427,-181.7606506347656,283.15008544921875,0.8107061386108398,0.2873775064945221,0.2025621682405471,297.24090576171875,297.1499938964844,293.1499938964844,0.0019278542604297,-204.2186737060547,283.1500549316406,0.7610303163528442,0.2379628121852874,0.2276003807783126,297.17449951171875,297.1499938964844,293.1499938964844,0.0015111559769138,-759.3392944335938,283.1500549316406,0.7037975192070007,0.1856239736080169,0.8462633490562439,282.4108581542969,284.95001220703125,298.8127136230469,288.5625,297.9587707519531,297.2519836425781,282.4114990234375,1.0,0.4769282341003418,0.8721513748168945,0.8721513748168945,1.0,1.0,-2.485131025314331,1.125559687614441,1.3595712184906006,0.5651174783706665,5.551115123125783e-17,1.0,0.0,111.66475677490234,121.0,43111.875,-0.0,1344.571044921875,1.0,278.1499938964844,280.7277526855469,291.5736389160156,294.3441772460937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631848335266112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6257.82470703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3980.92431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
