time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219900,297.1734313964844,297.1499938964844,293.1499938964844,0.004370333161205,-439.3000183105469,283.15008544921875,0.9990000128746032,0.6042653918266296,0.4935677349567413,297.3555603027344,297.1499938964844,293.1499938964844,0.0025589743163436,-271.02685546875,283.1500244140625,0.8361393213272095,0.3199703097343445,0.3045269548892975,297.21392822265625,297.1499938964844,293.1499938964844,0.0023076136130839,-180.51712036132807,283.15008544921875,0.8093199133872986,0.2876948416233063,0.2028118968009948,297.2398681640625,297.1499938964844,293.1499938964844,0.0019167023710906,-203.0034027099609,283.1500549316406,0.759953498840332,0.2384353876113891,0.2280861586332321,297.17364501953125,297.1499938964844,293.1499938964844,0.0015001334249973,-753.674560546875,283.15008544921875,0.702353298664093,0.1856952160596847,0.8467839360237122,282.4168395996094,284.95001220703125,298.8043212890625,288.547119140625,297.9540100097656,297.2501220703125,282.41748046875,1.0,0.478621631860733,0.8713430166244507,0.8713430166244507,1.0,1.0,-2.49191951751709,1.1287763118743896,1.3631432056427002,0.5668171048164368,5.551115123125783e-17,1.0,0.0,112.80891418457033,121.0,43190.48046875,-0.0,1357.8988037109375,1.0,278.1499938964844,280.732421875,291.55908203125,294.3343811035156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644413590431212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6261.32421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3992.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12219960,297.15557861328125,297.1499938964844,293.1499938964844,0.0043643820099532,-438.6314086914063,283.15008544921875,0.9990000128746032,0.6026474833488464,0.4969047307968139,297.3551330566406,297.1499938964844,293.1499938964844,0.0025486273225396,-269.8854675292969,283.1500549316406,0.8354291319847107,0.3212302029132843,0.3057537972927093,297.2129821777344,297.1499938964844,293.1499938964844,0.0022918437607586,-179.2532501220703,283.1501159667969,0.8078343272209167,0.2880061864852905,0.2030589580535888,297.23883056640625,297.1499938964844,293.1499938964844,0.0019052893621847,-201.7605743408203,283.1500549316406,0.758797824382782,0.2389000356197357,0.2285667210817337,297.1726989746094,297.1499938964844,293.1499938964844,0.0014888915466144,-747.9003295898438,283.15008544921875,0.7008194923400879,0.1857525259256363,0.8472570180892944,282.4228515625,284.95001220703125,298.79559326171875,288.531494140625,297.9493713378906,297.2486877441406,282.4234924316406,1.0,0.4803712964057922,0.870424211025238,0.870424211025238,1.0,1.0,-2.4988439083099365,1.1320475339889526,1.3667964935302734,0.5685431361198425,5.551115123125783e-17,1.0,0.0,114.01509857177734,109.0,43269.23828125,-0.0,1371.7291259765625,1.0,278.1499938964844,280.7371520996094,291.54412841796875,294.3242492675781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657487869262696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6264.77197265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4003.66259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220020,297.134765625,297.1499938964844,293.1499938964844,0.0043307752348482,-435.2917175292969,283.1501159667969,0.9990000128746032,0.6005740761756897,0.4917053878307342,297.3540344238281,297.1499938964844,293.1499938964844,0.0025746391620486,-272.6556091308594,283.1499938964844,0.840154767036438,0.3237167000770569,0.3080431520938873,297.2109375,297.1499938964844,293.1499938964844,0.0023022550158202,-180.0779571533203,283.1500549316406,0.8111385703086853,0.2885961234569549,0.2034313082695007,297.2364807128906,297.1499938964844,293.1499938964844,0.0019170610466971,-203.0188751220703,283.1500244140625,0.762295663356781,0.2397874295711517,0.2293553054332733,297.1705017089844,297.1499938964844,293.1499938964844,0.0014930630568414,-750.0391845703125,283.1500549316406,0.7034478783607483,0.185814768075943,0.8473156690597534,282.4213256835937,284.95001220703125,298.7773742675781,288.4997253417969,297.9403991699219,297.2476501464844,282.4206848144531,1.0,0.4785285592079162,0.868586540222168,0.868586540222168,1.0,1.0,-2.496833086013794,1.1308393478393557,1.3659937381744385,0.5680378079414368,5.551115123125783e-17,1.0,0.0,112.43638610839844,97.0,43213.078125,-0.0,1362.4688720703125,1.0,278.1499938964844,280.73492431640625,291.51123046875,294.2942199707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681417346000672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6254.6318359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4024.82080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220080,297.134765625,297.1499938964844,293.1499938964844,0.0043307752348482,-435.2917175292969,283.1501159667969,0.9990000128746032,0.6005740761756897,0.4917053878307342,297.3540344238281,297.1499938964844,293.1499938964844,0.0025746391620486,-272.6556091308594,283.1499938964844,0.840154767036438,0.3237167000770569,0.3080431520938873,297.2109375,297.1499938964844,293.1499938964844,0.0023022550158202,-180.0779571533203,283.1500549316406,0.8111385703086853,0.2885961234569549,0.2034313082695007,297.2364807128906,297.1499938964844,293.1499938964844,0.0019170610466971,-203.0188751220703,283.1500244140625,0.762295663356781,0.2397874295711517,0.2293553054332733,297.1705017089844,297.1499938964844,293.1499938964844,0.0014930630568414,-750.0391845703125,283.1500549316406,0.7034478783607483,0.185814768075943,0.8473156690597534,282.4213256835937,284.95001220703125,298.7773742675781,288.4997253417969,297.9403991699219,297.2476501464844,282.4206848144531,1.0,0.4785285592079162,0.868586540222168,0.868586540222168,1.0,1.0,-2.496833086013794,1.1308393478393557,1.3659937381744385,0.5680378079414368,5.551115123125783e-17,1.0,0.0,112.43638610839844,97.0,43213.078125,-0.0,1362.4688720703125,1.0,278.1499938964844,280.73492431640625,291.51123046875,294.2942199707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681417346000672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6254.6318359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4024.82080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220140,297.155029296875,297.1499938964844,293.1499938964844,0.0043128421530127,-433.7315979003906,283.15008544921875,0.9990000128746032,0.6024017333984375,0.4770349562168121,297.3532409667969,297.1499938964844,293.1499938964844,0.002661125967279,-281.9695739746094,283.1498413085937,0.850212574005127,0.3262197077274322,0.3102271854877472,297.2092590332031,297.1499938964844,293.1499938964844,0.0023662804160267,-185.18804931640625,283.1499328613281,0.819399893283844,0.2891975343227386,0.2037242650985717,297.23443603515625,297.1499938964844,293.1499938964844,0.0019733419176191,-209.0945281982422,283.1499328613281,0.7707908749580383,0.2406762391328811,0.23002490401268,297.1690673828125,297.1499938964844,293.1499938964844,0.0015317880315706,-769.9178466796875,283.14996337890625,0.7108252048492432,0.185928001999855,0.8469392657279968,282.40191650390625,284.95001220703125,298.75860595703125,288.467529296875,297.9314880371094,297.2476501464844,282.4005432128906,1.0,0.4731500744819641,0.8667489290237427,0.8667489290237427,1.0,1.0,-2.482544183731079,1.1236966848373413,1.3588473796844482,0.5641992092132568,5.551115123125783e-17,1.0,0.0,107.76239776611328,100.0,42943.55859375,-0.0,1324.832275390625,1.0,278.1499938964844,280.719482421875,291.4721374511719,294.24346923828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969096839427948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6224.5107421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4033.24853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220200,297.155029296875,297.1499938964844,293.1499938964844,0.0043128421530127,-433.7315979003906,283.15008544921875,0.9990000128746032,0.6024017333984375,0.4770349562168121,297.3532409667969,297.1499938964844,293.1499938964844,0.002661125967279,-281.9695739746094,283.1498413085937,0.850212574005127,0.3262197077274322,0.3102271854877472,297.2092590332031,297.1499938964844,293.1499938964844,0.0023662804160267,-185.18804931640625,283.1499328613281,0.819399893283844,0.2891975343227386,0.2037242650985717,297.23443603515625,297.1499938964844,293.1499938964844,0.0019733419176191,-209.0945281982422,283.1499328613281,0.7707908749580383,0.2406762391328811,0.23002490401268,297.1690673828125,297.1499938964844,293.1499938964844,0.0015317880315706,-769.9178466796875,283.14996337890625,0.7108252048492432,0.185928001999855,0.8469392657279968,282.40191650390625,284.95001220703125,298.75860595703125,288.467529296875,297.9314880371094,297.2476501464844,282.4005432128906,1.0,0.4731500744819641,0.8667489290237427,0.8667489290237427,1.0,1.0,-2.482544183731079,1.1236966848373413,1.3588473796844482,0.5641992092132568,5.551115123125783e-17,1.0,0.0,107.76239776611328,100.0,42943.55859375,-0.0,1324.832275390625,1.0,278.1499938964844,280.719482421875,291.4721374511719,294.24346923828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969096839427948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6224.5107421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4033.24853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220260,297.1966552734375,297.1499938964844,293.1499938964844,0.004331478383392,-435.8132934570313,283.1500244140625,0.9990000128746032,0.6066879034042358,0.4681628942489624,297.3531494140625,297.1499938964844,293.1499938964844,0.0027433496434241,-290.8265380859375,283.1497497558594,0.8574725985527039,0.3287848532199859,0.3125286996364593,297.2081604003906,297.1499938964844,293.1499938964844,0.002425811253488,-189.9419860839844,283.1498413085937,0.8246801495552063,0.289836585521698,0.2040908485651016,297.23309326171875,297.1499938964844,293.1499938964844,0.0020261502359062,-214.79766845703125,283.1498718261719,0.7765761613845825,0.2416088283061981,0.2307957708835601,297.16900634765625,297.1499938964844,293.1499938964844,0.0015683971578255,-788.713623046875,283.14990234375,0.7154014706611633,0.1861625760793686,0.8473957777023315,282.3836975097656,284.95001220703125,298.73974609375,288.435302734375,297.92449951171875,297.2507629394531,282.383056640625,1.0,0.4707700908184051,0.8652802109718323,0.8652802109718323,1.0,1.0,-2.4765501022338867,1.1206674575805664,1.35588276386261,0.562347412109375,5.551115123125783e-17,1.0,0.0,105.07528686523438,103.0,42729.8046875,-0.0,1306.108154296875,1.0,278.1499938964844,280.7060852050781,291.43280029296875,294.1877136230469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685295820236206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6197.2763671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4028.244384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220320,297.1966552734375,297.1499938964844,293.1499938964844,0.004331478383392,-435.8132934570313,283.1500244140625,0.9990000128746032,0.6066879034042358,0.4681628942489624,297.3531494140625,297.1499938964844,293.1499938964844,0.0027433496434241,-290.8265380859375,283.1497497558594,0.8574725985527039,0.3287848532199859,0.3125286996364593,297.2081604003906,297.1499938964844,293.1499938964844,0.002425811253488,-189.9419860839844,283.1498413085937,0.8246801495552063,0.289836585521698,0.2040908485651016,297.23309326171875,297.1499938964844,293.1499938964844,0.0020261502359062,-214.79766845703125,283.1498718261719,0.7765761613845825,0.2416088283061981,0.2307957708835601,297.16900634765625,297.1499938964844,293.1499938964844,0.0015683971578255,-788.713623046875,283.14990234375,0.7154014706611633,0.1861625760793686,0.8473957777023315,282.3836975097656,284.95001220703125,298.73974609375,288.435302734375,297.92449951171875,297.2507629394531,282.383056640625,1.0,0.4707700908184051,0.8652802109718323,0.8652802109718323,1.0,1.0,-2.4765501022338867,1.1206674575805664,1.35588276386261,0.562347412109375,5.551115123125783e-17,1.0,0.0,105.07528686523438,103.0,42729.8046875,-0.0,1306.108154296875,1.0,278.1499938964844,280.7060852050781,291.43280029296875,294.1877136230469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685295820236206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6197.2763671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4028.244384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220380,297.22735595703125,297.1499938964844,293.1499938964844,0.0043454268015921,-437.3171081542969,283.1499938964844,0.9990000128746032,0.6104035377502441,0.4644639492034912,297.3532409667969,297.1499938964844,293.1499938964844,0.0027954082470387,-296.4176330566406,283.1497497558594,0.8618730902671814,0.3313680291175842,0.31491819024086,297.2070617675781,297.1499938964844,293.1499938964844,0.002458001486957,-192.50982666015625,283.1498413085937,0.8272300362586975,0.290461391210556,0.2045000195503235,297.2319030761719,297.1499938964844,293.1499938964844,0.0020564023870974,-218.0584716796875,283.1498718261719,0.7796387076377869,0.2425413876771927,0.2316374778747558,297.16912841796875,297.1499938964844,293.1499938964844,0.0015878132544457,-798.6743774414062,283.14990234375,0.7174962759017944,0.1864158064126968,0.8483502864837646,282.37469482421875,284.95001220703125,298.7213134765625,288.40338134765625,297.9189147949219,297.2559509277344,282.3744506835937,1.0,0.470296174287796,0.8638114929199219,0.8638114929199219,1.0,1.0,-2.4776222705841064,1.1210416555404663,1.35658061504364,0.5624513030052185,5.551115123125783e-17,1.0,0.0,104.0862274169922,106.0,42621.45703125,-0.0,1303.249755859375,1.0,278.1499938964844,280.6992492675781,291.39959716796875,294.14404296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677066206932068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6180.61865234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4020.97802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220440,297.22735595703125,297.1499938964844,293.1499938964844,0.0043454268015921,-437.3171081542969,283.1499938964844,0.9990000128746032,0.6104035377502441,0.4644639492034912,297.3532409667969,297.1499938964844,293.1499938964844,0.0027954082470387,-296.4176330566406,283.1497497558594,0.8618730902671814,0.3313680291175842,0.31491819024086,297.2070617675781,297.1499938964844,293.1499938964844,0.002458001486957,-192.50982666015625,283.1498413085937,0.8272300362586975,0.290461391210556,0.2045000195503235,297.2319030761719,297.1499938964844,293.1499938964844,0.0020564023870974,-218.0584716796875,283.1498718261719,0.7796387076377869,0.2425413876771927,0.2316374778747558,297.16912841796875,297.1499938964844,293.1499938964844,0.0015878132544457,-798.6743774414062,283.14990234375,0.7174962759017944,0.1864158064126968,0.8483502864837646,282.37469482421875,284.95001220703125,298.7213134765625,288.40338134765625,297.9189147949219,297.2559509277344,282.3744506835937,1.0,0.470296174287796,0.8638114929199219,0.8638114929199219,1.0,1.0,-2.4776222705841064,1.1210416555404663,1.35658061504364,0.5624513030052185,5.551115123125783e-17,1.0,0.0,104.0862274169922,106.0,42621.45703125,-0.0,1303.249755859375,1.0,278.1499938964844,280.6992492675781,291.39959716796875,294.14404296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677066206932068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6180.61865234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4020.97802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220500,297.2362060546875,297.1499938964844,293.1499938964844,0.0043512061238288,-437.9169921875,283.1499938964844,0.9990000128746032,0.6117685437202454,0.4640812873840332,297.353271484375,297.1499938964844,293.1499938964844,0.0028122854419052,-298.22125244140625,283.1497802734375,0.8632045388221741,0.3326579332351684,0.3161288797855377,297.2064514160156,297.1499938964844,293.1499938964844,0.002465883269906,-193.1363677978516,283.1498718261719,0.8277044296264648,0.2907626628875732,0.2047090977430343,297.2312927246094,297.1499938964844,293.1499938964844,0.0020647172350436,-218.95068359375,283.1498718261719,0.7803519368171692,0.2430000007152557,0.2320683896541595,297.1690368652344,297.1499938964844,293.1499938964844,0.0015922288876026,-800.9338989257812,283.1499328613281,0.7178243398666382,0.1865300089120865,0.8488631248474121,282.3729248046875,284.95001220703125,298.71240234375,288.3876647949219,297.9159240722656,297.2578430175781,282.3728332519531,1.0,0.4706223607063293,0.8630771636962891,0.8630771636962891,1.0,1.0,-2.4800000190734863,1.1221197843551636,1.3578803539276123,0.5629928708076477,5.551115123125783e-17,1.0,0.0,104.05787658691406,106.0,42601.95703125,-0.0,1306.0472412109375,1.0,278.1499938964844,280.69793701171875,291.3848571777344,294.12652587890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674815535545348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6175.5966796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4018.989501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220560,297.24078369140625,297.1499938964844,293.1499938964844,0.004355689510703,-438.36907958984375,283.1499938964844,0.9990000128746032,0.6127694845199585,0.464431881904602,297.353271484375,297.1499938964844,293.1499938964844,0.0028239688836038,-299.4618530273437,283.1497802734375,0.8640886545181274,0.3339446187019348,0.3173449635505676,297.205810546875,297.1499938964844,293.1499938964844,0.0024691589642316,-193.39410400390625,283.1498718261719,0.8277736306190491,0.2910565733909607,0.2049188762903213,297.23065185546875,297.1499938964844,293.1499938964844,0.0020691899117082,-219.42633056640625,283.1498718261719,0.7806472778320312,0.2434521615505218,0.2325015664100647,297.1688842773437,297.1499938964844,293.1499938964844,0.0015936538111418,-801.6556396484375,283.1499328613281,0.717788815498352,0.1866353750228881,0.849372923374176,282.37261962890625,284.95001220703125,298.70379638671875,288.37213134765625,297.9124755859375,297.2586669921875,282.3727111816406,1.0,0.4712244272232055,0.8623611927032471,0.8623611927032471,1.0,1.0,-2.4832658767700195,1.123629093170166,1.3596367835998535,0.5637718439102173,5.551115123125783e-17,1.0,0.0,104.2604751586914,109.0,42602.0390625,-0.0,1310.918212890625,1.0,278.1499938964844,280.6977844238281,291.370849609375,294.1111145019531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674319624900818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6172.37646484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4018.55126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220620,297.23748779296875,297.1499938964844,293.1499938964844,0.004359530750662,-438.7103271484375,283.1499938964844,0.9990000128746032,0.6135944724082947,0.4669731259346008,297.3531188964844,297.1499938964844,293.1499938964844,0.0028328960761427,-300.3778991699219,283.1498413085937,0.8647222518920898,0.3365054130554199,0.3197858333587646,297.20440673828125,297.1499938964844,293.1499938964844,0.0024630583357065,-192.896728515625,283.1499328613281,0.8268955945968628,0.2916218936443329,0.2053372710943222,297.22930908203125,297.1499938964844,293.1499938964844,0.0020675228442996,-219.22732543945312,283.1499328613281,0.7801845669746399,0.2443345189094543,0.2333676218986511,297.1683959960937,297.1499938964844,293.1499938964844,0.0015883229207247,-798.8930053710938,283.14996337890625,0.7168059349060059,0.1868245899677276,0.8503805994987488,282.37615966796875,284.95001220703125,298.687744140625,288.3419494628906,297.9041748046875,297.2567443847656,282.37646484375,1.0,0.4731170535087585,0.8609291911125183,0.8609291911125183,1.0,1.0,-2.4920029640197754,1.1277142763137815,1.3642888069152832,0.5659143924713135,5.551115123125783e-17,1.0,0.0,105.24716186523438,112.0,42655.828125,-0.0,1325.8929443359375,1.0,278.1499938964844,280.70074462890625,291.34423828125,294.0855712890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679128527641296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6170.759765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4022.7998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220680,297.23748779296875,297.1499938964844,293.1499938964844,0.004359530750662,-438.7103271484375,283.1499938964844,0.9990000128746032,0.6135944724082947,0.4669731259346008,297.3531188964844,297.1499938964844,293.1499938964844,0.0028328960761427,-300.3778991699219,283.1498413085937,0.8647222518920898,0.3365054130554199,0.3197858333587646,297.20440673828125,297.1499938964844,293.1499938964844,0.0024630583357065,-192.896728515625,283.1499328613281,0.8268955945968628,0.2916218936443329,0.2053372710943222,297.22930908203125,297.1499938964844,293.1499938964844,0.0020675228442996,-219.22732543945312,283.1499328613281,0.7801845669746399,0.2443345189094543,0.2333676218986511,297.1683959960937,297.1499938964844,293.1499938964844,0.0015883229207247,-798.8930053710938,283.14996337890625,0.7168059349060059,0.1868245899677276,0.8503805994987488,282.37615966796875,284.95001220703125,298.687744140625,288.3419494628906,297.9041748046875,297.2567443847656,282.37646484375,1.0,0.4731170535087585,0.8609291911125183,0.8609291911125183,1.0,1.0,-2.4920029640197754,1.1277142763137815,1.3642888069152832,0.5659143924713135,5.551115123125783e-17,1.0,0.0,105.24716186523438,112.0,42655.828125,-0.0,1325.8929443359375,1.0,278.1499938964844,280.70074462890625,291.34423828125,294.0855712890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679128527641296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6170.759765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4022.7998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220740,297.22021484375,297.1499938964844,293.1499938964844,0.0043559283949434,-438.2536010742188,283.1499938964844,0.9990000128746032,0.6129581332206726,0.4713220000267029,297.35284423828125,297.1499938964844,293.1499938964844,0.0028260783292353,-299.5885925292969,283.14990234375,0.8642469048500061,0.3390491008758545,0.3222305476665497,297.2029113769531,297.1499938964844,293.1499938964844,0.002443385310471,-191.3135528564453,283.1499938964844,0.8250333666801453,0.2921603620052337,0.2057511806488037,297.2278137207031,297.1499938964844,293.1499938964844,0.0020543942227959,-217.78680419921875,283.14996337890625,0.7786989808082581,0.2451883852481842,0.2342266738414764,297.1677551269531,297.1499938964844,293.1499938964844,0.0015742686809971,-791.6480102539062,283.1499938964844,0.7149260640144348,0.1869911551475525,0.851376473903656,282.3840026855469,284.95001220703125,298.6736145019531,288.3132019042969,297.89508056640625,297.2516784667969,282.384521484375,1.0,0.475684642791748,0.8594971895217896,0.8594971895217896,1.0,1.0,-2.502889633178711,1.132838010787964,1.370051622390747,0.5686246156692505,5.551115123125783e-17,1.0,0.0,106.813720703125,115.0,42765.83203125,-0.0,1346.1214599609375,1.0,278.1499938964844,280.7071228027344,291.3188171386719,294.065185546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690680503845216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6174.17822265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4032.994384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220800,297.22021484375,297.1499938964844,293.1499938964844,0.0043559283949434,-438.2536010742188,283.1499938964844,0.9990000128746032,0.6129581332206726,0.4713220000267029,297.35284423828125,297.1499938964844,293.1499938964844,0.0028260783292353,-299.5885925292969,283.14990234375,0.8642469048500061,0.3390491008758545,0.3222305476665497,297.2029113769531,297.1499938964844,293.1499938964844,0.002443385310471,-191.3135528564453,283.1499938964844,0.8250333666801453,0.2921603620052337,0.2057511806488037,297.2278137207031,297.1499938964844,293.1499938964844,0.0020543942227959,-217.78680419921875,283.14996337890625,0.7786989808082581,0.2451883852481842,0.2342266738414764,297.1677551269531,297.1499938964844,293.1499938964844,0.0015742686809971,-791.6480102539062,283.1499938964844,0.7149260640144348,0.1869911551475525,0.851376473903656,282.3840026855469,284.95001220703125,298.6736145019531,288.3132019042969,297.89508056640625,297.2516784667969,282.384521484375,1.0,0.475684642791748,0.8594971895217896,0.8594971895217896,1.0,1.0,-2.502889633178711,1.132838010787964,1.370051622390747,0.5686246156692505,5.551115123125783e-17,1.0,0.0,106.813720703125,115.0,42765.83203125,-0.0,1346.1214599609375,1.0,278.1499938964844,280.7071228027344,291.3188171386719,294.065185546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690680503845216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6174.17822265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4032.994384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220860,297.1920166015625,297.1499938964844,293.1499938964844,0.0043462193571031,-437.1483459472656,283.1500244140625,0.9990000128746032,0.6109843254089355,0.476977676153183,297.3524169921875,297.1499938964844,293.1499938964844,0.0028076560702174,-297.5444030761719,283.14996337890625,0.8629923462867737,0.3415743112564087,0.3246729373931885,297.2013854980469,297.1499938964844,293.1499938964844,0.0024139489978551,-188.9506683349609,283.1500244140625,0.8224816918373108,0.2926746606826782,0.206158697605133,297.2262268066406,297.1499938964844,293.1499938964844,0.002032934455201,-215.445541381836,283.1500244140625,0.7765002250671387,0.2460137158632278,0.2350736260414123,297.1668701171875,297.1499938964844,293.1499938964844,0.0015539095038548,-781.16943359375,283.1500244140625,0.7123738527297974,0.187126874923706,0.8523192405700684,282.3949584960937,284.95001220703125,298.66192626953125,288.28619384765625,297.88690185546875,297.2462463378906,282.3955993652344,1.0,0.4787317514419555,0.8577284216880798,0.8577284216880798,1.0,1.0,-2.5152580738067627,1.1386409997940063,1.3766170740127563,0.5716882944107056,5.551115123125783e-17,1.0,0.0,108.81121826171876,118.0,42913.49609375,-0.0,1370.2303466796875,1.0,278.1499938964844,280.7158508300781,291.2944641113281,294.0485534667969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707506895065308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6181.0849609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4047.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220920,297.1920166015625,297.1499938964844,293.1499938964844,0.0043462193571031,-437.1483459472656,283.1500244140625,0.9990000128746032,0.6109843254089355,0.476977676153183,297.3524169921875,297.1499938964844,293.1499938964844,0.0028076560702174,-297.5444030761719,283.14996337890625,0.8629923462867737,0.3415743112564087,0.3246729373931885,297.2013854980469,297.1499938964844,293.1499938964844,0.0024139489978551,-188.9506683349609,283.1500244140625,0.8224816918373108,0.2926746606826782,0.206158697605133,297.2262268066406,297.1499938964844,293.1499938964844,0.002032934455201,-215.445541381836,283.1500244140625,0.7765002250671387,0.2460137158632278,0.2350736260414123,297.1668701171875,297.1499938964844,293.1499938964844,0.0015539095038548,-781.16943359375,283.1500244140625,0.7123738527297974,0.187126874923706,0.8523192405700684,282.3949584960937,284.95001220703125,298.66192626953125,288.28619384765625,297.88690185546875,297.2462463378906,282.3955993652344,1.0,0.4787317514419555,0.8577284216880798,0.8577284216880798,1.0,1.0,-2.5152580738067627,1.1386409997940063,1.3766170740127563,0.5716882944107056,5.551115123125783e-17,1.0,0.0,108.81121826171876,118.0,42913.49609375,-0.0,1370.2303466796875,1.0,278.1499938964844,280.7158508300781,291.2944641113281,294.0485534667969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707506895065308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6181.0849609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4047.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12220980,297.1558532714844,297.1499938964844,293.1499938964844,0.004334308207035,-435.8038024902344,283.1500244140625,0.9990000128746032,0.6078360080718994,0.4835799932479858,297.351806640625,297.1499938964844,293.1499938964844,0.0027826121076941,-294.7867431640625,283.1500244140625,0.8612017035484314,0.3440782427787781,0.327107161283493,297.1998291015625,297.1499938964844,293.1499938964844,0.002379207406193,-186.1656646728516,283.15008544921875,0.8194493055343628,0.2931673526763916,0.2065590918064117,297.2245788574219,297.1499938964844,293.1499938964844,0.0020068446174263,-212.60557556152344,283.1500549316406,0.773816704750061,0.246810182929039,0.2359047383069992,297.16558837890625,297.1499938964844,293.1499938964844,0.0015299656661227,-768.8612060546875,283.1500549316406,0.709273636341095,0.1872115135192871,0.853111207485199,282.4075622558594,284.95001220703125,298.6531982421875,288.2613220214844,297.8810729980469,297.2426452636719,282.4082336425781,1.0,0.4821061789989471,0.8559596538543701,0.8559596538543701,1.0,1.0,-2.52854585647583,1.144884467124939,1.3836613893508911,0.5749887228012085,5.551115123125783e-17,1.0,0.0,111.13148498535156,121.0,43078.26953125,-0.0,1397.12353515625,1.0,278.1499938964844,280.7256774902344,291.2712097167969,294.0344543457031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727578163146972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6189.7890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4065.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221040,297.1558532714844,297.1499938964844,293.1499938964844,0.004334308207035,-435.8038024902344,283.1500244140625,0.9990000128746032,0.6078360080718994,0.4835799932479858,297.351806640625,297.1499938964844,293.1499938964844,0.0027826121076941,-294.7867431640625,283.1500244140625,0.8612017035484314,0.3440782427787781,0.327107161283493,297.1998291015625,297.1499938964844,293.1499938964844,0.002379207406193,-186.1656646728516,283.15008544921875,0.8194493055343628,0.2931673526763916,0.2065590918064117,297.2245788574219,297.1499938964844,293.1499938964844,0.0020068446174263,-212.60557556152344,283.1500549316406,0.773816704750061,0.246810182929039,0.2359047383069992,297.16558837890625,297.1499938964844,293.1499938964844,0.0015299656661227,-768.8612060546875,283.1500549316406,0.709273636341095,0.1872115135192871,0.853111207485199,282.4075622558594,284.95001220703125,298.6531982421875,288.2613220214844,297.8810729980469,297.2426452636719,282.4082336425781,1.0,0.4821061789989471,0.8559596538543701,0.8559596538543701,1.0,1.0,-2.52854585647583,1.144884467124939,1.3836613893508911,0.5749887228012085,5.551115123125783e-17,1.0,0.0,111.13148498535156,121.0,43078.26953125,-0.0,1397.12353515625,1.0,278.1499938964844,280.7256774902344,291.2712097167969,294.0344543457031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727578163146972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6189.7890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4065.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221100,297.13555908203125,297.1499938964844,293.1499938964844,0.0043288832530379,-435.1824645996094,283.1500244140625,0.9990000128746032,0.6058603525161743,0.4871584177017212,297.3514709472656,297.1499938964844,293.1499938964844,0.0027690208517014,-293.2937316894531,283.1500549316406,0.8601585626602173,0.3453209996223449,0.3283193409442901,297.1990661621094,297.1499938964844,293.1499938964844,0.0023610931821167,-184.7146759033203,283.15008544921875,0.8177955150604248,0.2934060990810394,0.2067564576864242,297.2237243652344,297.1499938964844,293.1499938964844,0.001993102254346,-211.1112518310547,283.1500549316406,0.7723432183265686,0.2471971660852432,0.2363132238388061,297.1647644042969,297.1499938964844,293.1499938964844,0.0015173939755186,-762.4046630859375,283.15008544921875,0.7075360417366028,0.1872273385524749,0.8534137606620789,282.4140625,284.95001220703125,298.65008544921875,288.24981689453125,297.8792724609375,297.2418212890625,282.4147644042969,1.0,0.4838805198669433,0.8550752401351929,0.8550752401351929,1.0,1.0,-2.535393238067627,1.1481033563613892,1.3872898817062378,0.5766903162002563,5.551115123125783e-17,1.0,0.0,112.38903045654295,121.0,43161.671875,-0.0,1411.3499755859375,1.0,278.1499938964844,280.7306823730469,291.2601013183594,294.0281066894531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738184213638306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6194.376953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4074.76220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221160,297.1142578125,297.1499938964844,293.1499938964844,0.0043241442181169,-434.6301574707031,283.1500244140625,0.9990000128746032,0.6036596894264221,0.4908719062805176,297.35107421875,297.1499938964844,293.1499938964844,0.0027552393730729,-291.7811584472656,283.1500549316406,0.859049379825592,0.3465577065944671,0.3295277655124664,297.19830322265625,297.1499938964844,293.1499938964844,0.0023429340217262,-183.2607421875,283.1501159667969,0.8160755038261414,0.2936405837535858,0.2069520801305771,297.22283935546875,297.1499938964844,293.1499938964844,0.0019792742095887,-209.60845947265625,283.15008544921875,0.7708126902580261,0.2475772351026535,0.2367170006036758,297.1637878417969,297.1499938964844,293.1499938964844,0.0015046983025968,-755.8883666992188,283.15008544921875,0.7057174444198608,0.1872246414422989,0.8536452651023865,282.4205627441406,284.95001220703125,298.6479187011719,288.23895263671875,297.878173828125,297.2415466308594,282.4212646484375,1.0,0.4856926798820495,0.8540897369384766,0.8540897369384766,1.0,1.0,-2.542304992675781,1.1513417959213257,1.3909631967544556,0.5783960819244385,5.551115123125783e-17,1.0,0.0,113.69622802734376,109.0,43244.10546875,-0.0,1425.945556640625,1.0,278.1499938964844,280.7356262207031,291.2494201660156,294.0220947265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748771786689758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6198.98291015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4084.0361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221220,297.0880126953125,297.1499938964844,293.1499938964844,0.0042942967265844,-431.6644287109375,283.15008544921875,0.9990000128746032,0.6005083322525024,0.4861943125724792,297.3500061035156,297.1499938964844,293.1499938964844,0.0027810949832201,-294.5350646972656,283.1499938964844,0.8637109398841858,0.3489963710308075,0.3317780196666717,297.1966247558594,297.1499938964844,293.1499938964844,0.0023519960232079,-183.9796295166016,283.1500549316406,0.8188893795013428,0.2940818667411804,0.2072245329618454,297.2208557128906,297.1499938964844,293.1499938964844,0.0019896915182471,-210.7232208251953,283.1500244140625,0.7740095257759094,0.2482994049787521,0.2373548597097396,297.16143798828125,297.1499938964844,293.1499938964844,0.0015077594434842,-757.4676513671875,283.1500549316406,0.7079606652259827,0.187162384390831,0.8531824350357056,282.4191589355469,284.95001220703125,298.6466064453125,288.21942138671875,297.8766174316406,297.240234375,282.4185485839844,1.0,0.4839248359203338,0.8521186709403992,0.8521186709403992,1.0,1.0,-2.539947032928467,1.1499191522598269,1.39002788066864,0.5777714848518372,5.551115123125783e-17,1.0,0.0,112.27455139160156,112.0,43184.05859375,-0.0,1416.72412109375,1.0,278.1499938964844,280.7331848144531,291.2275390625,294.0022277832031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765973687171936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6190.85009765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4099.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221280,297.0880126953125,297.1499938964844,293.1499938964844,0.0042942967265844,-431.6644287109375,283.15008544921875,0.9990000128746032,0.6005083322525024,0.4861943125724792,297.3500061035156,297.1499938964844,293.1499938964844,0.0027810949832201,-294.5350646972656,283.1499938964844,0.8637109398841858,0.3489963710308075,0.3317780196666717,297.1966247558594,297.1499938964844,293.1499938964844,0.0023519960232079,-183.9796295166016,283.1500549316406,0.8188893795013428,0.2940818667411804,0.2072245329618454,297.2208557128906,297.1499938964844,293.1499938964844,0.0019896915182471,-210.7232208251953,283.1500244140625,0.7740095257759094,0.2482994049787521,0.2373548597097396,297.16143798828125,297.1499938964844,293.1499938964844,0.0015077594434842,-757.4676513671875,283.1500549316406,0.7079606652259827,0.187162384390831,0.8531824350357056,282.4191589355469,284.95001220703125,298.6466064453125,288.21942138671875,297.8766174316406,297.240234375,282.4185485839844,1.0,0.4839248359203338,0.8521186709403992,0.8521186709403992,1.0,1.0,-2.539947032928467,1.1499191522598269,1.39002788066864,0.5777714848518372,5.551115123125783e-17,1.0,0.0,112.27455139160156,112.0,43184.05859375,-0.0,1416.72412109375,1.0,278.1499938964844,280.7331848144531,291.2275390625,294.0022277832031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765973687171936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6190.85009765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4099.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221340,297.0849914550781,297.1499938964844,293.1499938964844,0.0042983926832675,-432.1155700683594,283.1500549316406,0.9990000128746032,0.5994166135787964,0.4844442903995514,297.34942626953125,297.1499938964844,293.1499938964844,0.0028130530845373,-297.9477844238281,283.1499328613281,0.8667362928390503,0.3514702618122101,0.3340744972229004,297.19549560546875,297.1499938964844,293.1499938964844,0.0023662310559302,-185.1109161376953,283.1500244140625,0.8202020525932312,0.2945595383644104,0.2075348645448684,297.21942138671875,297.1499938964844,293.1499938964844,0.0020044690463691,-212.3086853027344,283.1499938964844,0.7757046222686768,0.2490495294332504,0.2380330711603164,297.1600952148437,297.1499938964844,293.1499938964844,0.0015143355121836,-760.8445434570312,283.1500244140625,0.7088032960891724,0.1871674656867981,0.8530057072639465,282.4154357910156,284.95001220703125,298.6497497558594,288.2030944824219,297.8776550292969,297.23980712890625,282.4154968261719,1.0,0.4840855300426483,0.850147545337677,0.850147545337677,1.0,1.0,-2.541566610336304,1.1504995822906494,1.3910670280456543,0.5778489112854004,5.551115123125783e-17,1.0,0.0,111.8188934326172,115.0,43153.1796875,-0.0,1416.8531494140625,1.0,278.1499938964844,280.7307434082031,291.20538330078125,293.9751281738281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770237803459167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6182.603515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4102.79931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221400,297.0849914550781,297.1499938964844,293.1499938964844,0.0042983926832675,-432.1155700683594,283.1500549316406,0.9990000128746032,0.5994166135787964,0.4844442903995514,297.34942626953125,297.1499938964844,293.1499938964844,0.0028130530845373,-297.9477844238281,283.1499328613281,0.8667362928390503,0.3514702618122101,0.3340744972229004,297.19549560546875,297.1499938964844,293.1499938964844,0.0023662310559302,-185.1109161376953,283.1500244140625,0.8202020525932312,0.2945595383644104,0.2075348645448684,297.21942138671875,297.1499938964844,293.1499938964844,0.0020044690463691,-212.3086853027344,283.1499938964844,0.7757046222686768,0.2490495294332504,0.2380330711603164,297.1600952148437,297.1499938964844,293.1499938964844,0.0015143355121836,-760.8445434570312,283.1500244140625,0.7088032960891724,0.1871674656867981,0.8530057072639465,282.4154357910156,284.95001220703125,298.6497497558594,288.2030944824219,297.8776550292969,297.23980712890625,282.4154968261719,1.0,0.4840855300426483,0.850147545337677,0.850147545337677,1.0,1.0,-2.541566610336304,1.1504995822906494,1.3910670280456543,0.5778489112854004,5.551115123125783e-17,1.0,0.0,111.8188934326172,115.0,43153.1796875,-0.0,1416.8531494140625,1.0,278.1499938964844,280.7307434082031,291.20538330078125,293.9751281738281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770237803459167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6182.603515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4102.79931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221460,297.0765075683594,297.1499938964844,293.1499938964844,0.0042932373471558,-431.5609436035156,283.1500244140625,0.9990000128746032,0.5977380275726318,0.4859541058540344,297.3489990234375,297.1499938964844,293.1499938964844,0.0028207497671246,-298.73602294921875,283.14996337890625,0.8678688406944275,0.353954941034317,0.3364278078079223,297.19451904296875,297.1499938964844,293.1499938964844,0.0023600107524544,-184.60769653320312,283.1500244140625,0.8198283910751343,0.2950341999530792,0.2078793346881866,297.2181396484375,297.1499938964844,293.1499938964844,0.0020019779913127,-212.02574157714844,283.1499938964844,0.7756876945495605,0.2498007267713546,0.2387595623731613,297.1592102050781,297.1499938964844,293.1499938964844,0.0015082641039043,-757.725830078125,283.1500244140625,0.7081005573272705,0.1872051954269409,0.8532416224479675,282.4185791015625,284.95001220703125,298.6578369140625,288.1903076171875,297.88092041015625,297.2391357421875,282.4188537597656,1.0,0.4853962361812591,0.8484127521514893,0.8484127521514893,1.0,1.0,-2.5477752685546875,1.153308629989624,1.3944666385650637,0.5792344212532043,5.551115123125783e-17,1.0,0.0,112.45880889892578,103.0,43193.59375,-0.0,1427.6822509765625,1.0,278.1499938964844,280.7330017089844,291.1907653808594,293.959716796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770547151565552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6182.546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4103.0693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
