time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221520,297.0765075683594,297.1499938964844,293.1499938964844,0.0042932373471558,-431.5609436035156,283.1500244140625,0.9990000128746032,0.5977380275726318,0.4859541058540344,297.3489990234375,297.1499938964844,293.1499938964844,0.0028207497671246,-298.73602294921875,283.14996337890625,0.8678688406944275,0.353954941034317,0.3364278078079223,297.19451904296875,297.1499938964844,293.1499938964844,0.0023600107524544,-184.60769653320312,283.1500244140625,0.8198283910751343,0.2950341999530792,0.2078793346881866,297.2181396484375,297.1499938964844,293.1499938964844,0.0020019779913127,-212.02574157714844,283.1499938964844,0.7756876945495605,0.2498007267713546,0.2387595623731613,297.1592102050781,297.1499938964844,293.1499938964844,0.0015082641039043,-757.725830078125,283.1500244140625,0.7081005573272705,0.1872051954269409,0.8532416224479675,282.4185791015625,284.95001220703125,298.6578369140625,288.1903076171875,297.88092041015625,297.2391357421875,282.4188537597656,1.0,0.4853962361812591,0.8484127521514893,0.8484127521514893,1.0,1.0,-2.5477752685546875,1.153308629989624,1.3944666385650637,0.5792344212532043,5.551115123125783e-17,1.0,0.0,112.45880889892578,103.0,43193.59375,-0.0,1427.6822509765625,1.0,278.1499938964844,280.7330017089844,291.1907653808594,293.959716796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770547151565552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6182.546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4103.0693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221580,297.0776062011719,297.1499938964844,293.1499938964844,0.0042509040795266,-427.3977966308594,283.15008544921875,0.9990000128746032,0.5968864560127258,0.4769507348537445,297.34844970703125,297.1499938964844,293.1499938964844,0.0028641005046665,-303.3821105957031,283.14990234375,0.8752831816673279,0.3564176261425018,0.3386487662792206,297.1933288574219,297.1499938964844,293.1499938964844,0.0023833254817873,-186.4656524658203,283.14996337890625,0.8249225616455078,0.2954779267311096,0.2081184238195419,297.2167358398437,297.1499938964844,293.1499938964844,0.0020244058687239,-214.44044494628903,283.14996337890625,0.7812895178794861,0.2505210041999817,0.2393449246883392,297.1582336425781,297.1499938964844,293.1499938964844,0.0015207595424726,-764.1437377929688,283.1499938964844,0.7125367522239685,0.1872234791517257,0.8528539538383484,282.41241455078125,284.95001220703125,298.6714172363281,288.1814270019531,297.8865661621094,297.2388610839844,282.41168212890625,1.0,0.482004851102829,0.8466778993606567,0.8466778993606567,1.0,1.0,-2.540170431137085,1.1493706703186035,1.3907997608184814,0.5772137641906738,5.551115123125783e-17,1.0,0.0,109.64463806152344,106.0,43078.47265625,-0.0,1405.6279296875,1.0,278.1499938964844,280.7269592285156,291.1805114746094,293.9456481933594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769203662872314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6171.921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4101.896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221640,297.0776062011719,297.1499938964844,293.1499938964844,0.0042509040795266,-427.3977966308594,283.15008544921875,0.9990000128746032,0.5968864560127258,0.4769507348537445,297.34844970703125,297.1499938964844,293.1499938964844,0.0028641005046665,-303.3821105957031,283.14990234375,0.8752831816673279,0.3564176261425018,0.3386487662792206,297.1933288574219,297.1499938964844,293.1499938964844,0.0023833254817873,-186.4656524658203,283.14996337890625,0.8249225616455078,0.2954779267311096,0.2081184238195419,297.2167358398437,297.1499938964844,293.1499938964844,0.0020244058687239,-214.44044494628903,283.14996337890625,0.7812895178794861,0.2505210041999817,0.2393449246883392,297.1582336425781,297.1499938964844,293.1499938964844,0.0015207595424726,-764.1437377929688,283.1499938964844,0.7125367522239685,0.1872234791517257,0.8528539538383484,282.41241455078125,284.95001220703125,298.6714172363281,288.1814270019531,297.8865661621094,297.2388610839844,282.41168212890625,1.0,0.482004851102829,0.8466778993606567,0.8466778993606567,1.0,1.0,-2.540170431137085,1.1493706703186035,1.3907997608184814,0.5772137641906738,5.551115123125783e-17,1.0,0.0,109.64463806152344,106.0,43078.47265625,-0.0,1405.6279296875,1.0,278.1499938964844,280.7269592285156,291.1805114746094,293.9456481933594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769203662872314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6171.921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4101.896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221700,297.0872802734375,297.1499938964844,293.1499938964844,0.0042458828538656,-426.9436950683594,283.15008544921875,0.9990000128746032,0.597379207611084,0.4737704992294311,297.348388671875,297.1499938964844,293.1499938964844,0.0028894715942442,-306.104736328125,283.1498718261719,0.8782630562782288,0.3576681613922119,0.3397803008556366,297.1929626464844,297.1499938964844,293.1499938964844,0.0023979786783456,-187.63394165039065,283.14996337890625,0.8268037438392639,0.2957156896591186,0.2082517147064209,297.2162780761719,297.1499938964844,293.1499938964844,0.0020381971262395,-215.926498413086,283.1499328613281,0.7834237813949585,0.2508967816829681,0.239655390381813,297.1581726074219,297.1499938964844,293.1499938964844,0.0015290717128664,-768.4100341796875,283.1499938964844,0.714107096195221,0.1872698068618774,0.8528125286102295,282.4079895019531,284.95001220703125,298.680419921875,288.1785888671875,297.8907775878906,297.23931884765625,282.4078674316406,1.0,0.4813099503517151,0.8458104729652405,0.8458104729652405,1.0,1.0,-2.538181066513061,1.1483283042907717,1.38985276222229,0.5764673352241516,5.551115123125783e-17,1.0,0.0,108.6757354736328,106.0,43037.3984375,-0.0,1398.8812255859375,1.0,278.1499938964844,280.7239990234375,291.1756286621094,293.9364624023437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765230417251588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6166.6669921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4098.42724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221760,297.0951232910156,297.1499938964844,293.1499938964844,0.0042333337478339,-425.6908264160156,283.15008544921875,0.9990000128746032,0.5977584719657898,0.4721174836158752,297.348388671875,297.1499938964844,293.1499938964844,0.0029009408317506,-307.3230285644531,283.1498718261719,0.8803292512893677,0.358926773071289,0.3409430086612701,297.192626953125,297.1499938964844,293.1499938964844,0.0024010501801967,-187.8764038085937,283.14996337890625,0.8278911113739014,0.2959565818309784,0.2084051966667175,297.21588134765625,297.1499938964844,293.1499938964844,0.002042191568762,-216.3521423339844,283.14996337890625,0.784740686416626,0.2512781620025635,0.2399947643280029,297.1583251953125,297.1499938964844,293.1499938964844,0.0015302102547138,-768.990966796875,283.1499938964844,0.7149733901023865,0.1873362064361572,0.8529860973358154,282.40753173828125,284.95001220703125,298.69097900390625,288.1768493652344,297.89569091796875,297.2397155761719,282.4075622558594,1.0,0.4810645878314972,0.8449976444244385,0.8449976444244385,1.0,1.0,-2.5383899211883545,1.148337483406067,1.3900524377822876,0.5763852596282959,5.551115123125783e-17,1.0,0.0,108.21728515625,109.0,43031.52734375,-0.0,1397.1683349609375,1.0,278.1499938964844,280.7235107421875,291.1726989746094,293.9311218261719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760283827781676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6165.359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4094.105712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221820,297.1024475097656,297.1499938964844,293.1499938964844,0.0042086951434612,-423.1847534179688,283.1501159667969,0.9990000128746032,0.597817599773407,0.4713227450847626,297.3484802246094,297.1499938964844,293.1499938964844,0.0029090726748108,-308.1573486328125,283.14990234375,0.8829096555709839,0.3614484965801239,0.343304693698883,297.1919860839844,297.1499938964844,293.1499938964844,0.0023949318565428,-187.38124084472656,283.1499938964844,0.8287256956100464,0.2964310944080353,0.2087304443120956,297.21514892578125,297.1499938964844,293.1499938964844,0.0020398159977048,-216.0814971923828,283.14996337890625,0.7859873175621033,0.2520396411418915,0.2407042533159256,297.1586608886719,297.1499938964844,293.1499938964844,0.0015249485149979,-766.2794799804688,283.1499938964844,0.7155244946479797,0.1874771565198898,0.8535665273666382,282.4105529785156,284.95001220703125,298.71697998046875,288.1768493652344,297.9073181152344,297.2396850585937,282.41082763671875,1.0,0.4815696775913238,0.8433719873428345,0.8433719873428345,1.0,1.0,-2.542209386825561,1.1500028371810913,1.3922066688537598,0.5771107077598572,5.551115123125783e-17,1.0,0.0,108.1185302734375,112.0,43068.25,-0.0,1401.6561279296875,1.0,278.1499938964844,280.7254943847656,291.172607421875,293.9298400878906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751501679420472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6168.10107421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4086.42529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221880,297.1024475097656,297.1499938964844,293.1499938964844,0.0042086951434612,-423.1847534179688,283.1501159667969,0.9990000128746032,0.597817599773407,0.4713227450847626,297.3484802246094,297.1499938964844,293.1499938964844,0.0029090726748108,-308.1573486328125,283.14990234375,0.8829096555709839,0.3614484965801239,0.343304693698883,297.1919860839844,297.1499938964844,293.1499938964844,0.0023949318565428,-187.38124084472656,283.1499938964844,0.8287256956100464,0.2964310944080353,0.2087304443120956,297.21514892578125,297.1499938964844,293.1499938964844,0.0020398159977048,-216.0814971923828,283.14996337890625,0.7859873175621033,0.2520396411418915,0.2407042533159256,297.1586608886719,297.1499938964844,293.1499938964844,0.0015249485149979,-766.2794799804688,283.1499938964844,0.7155244946479797,0.1874771565198898,0.8535665273666382,282.4105529785156,284.95001220703125,298.71697998046875,288.1768493652344,297.9073181152344,297.2396850585937,282.41082763671875,1.0,0.4815696775913238,0.8433719873428345,0.8433719873428345,1.0,1.0,-2.542209386825561,1.1500028371810913,1.3922066688537598,0.5771107077598572,5.551115123125783e-17,1.0,0.0,108.1185302734375,112.0,43068.25,-0.0,1401.6561279296875,1.0,278.1499938964844,280.7254943847656,291.172607421875,293.9298400878906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751501679420472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6168.10107421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4086.42529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12221940,297.0968933105469,297.1499938964844,293.1499938964844,0.0041810655966401,-420.3218383789063,283.1501159667969,0.9990000128746032,0.5966616272926331,0.4732831120491028,297.3485107421875,297.1499938964844,293.1499938964844,0.0028982516378164,-306.9421691894531,283.14996337890625,0.8837494254112244,0.3639640212059021,0.3456940054893493,297.1912841796875,297.1499938964844,293.1499938964844,0.0023733468260616,-185.6505889892578,283.1500244140625,0.8280742764472961,0.2968908548355102,0.2090685814619064,297.21441650390625,297.1499938964844,293.1499938964844,0.0020242806058377,-214.3874664306641,283.1499938964844,0.7856873869895935,0.2527900636196136,0.2414361387491226,297.1587219238281,297.1499938964844,293.1499938964844,0.0015098862349987,-758.5397338867188,283.1500244140625,0.7147354483604431,0.1875914931297302,0.8542219996452332,282.41851806640625,284.95001220703125,298.75,288.1817932128906,297.9220886230469,297.23956298828125,282.4190368652344,1.0,0.4831283390522003,0.8417463898658752,0.8417463898658752,1.0,1.0,-2.549506425857544,1.1533498764038086,1.3961564302444458,0.5787414908409119,5.551115123125783e-17,1.0,0.0,108.90733337402344,115.0,43166.06640625,-0.0,1414.5057373046875,1.0,278.1499938964844,280.73114013671875,291.1791687011719,293.9395446777344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974633514881134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6177.396484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4081.903076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222000,297.0968933105469,297.1499938964844,293.1499938964844,0.0041810655966401,-420.3218383789063,283.1501159667969,0.9990000128746032,0.5966616272926331,0.4732831120491028,297.3485107421875,297.1499938964844,293.1499938964844,0.0028982516378164,-306.9421691894531,283.14996337890625,0.8837494254112244,0.3639640212059021,0.3456940054893493,297.1912841796875,297.1499938964844,293.1499938964844,0.0023733468260616,-185.6505889892578,283.1500244140625,0.8280742764472961,0.2968908548355102,0.2090685814619064,297.21441650390625,297.1499938964844,293.1499938964844,0.0020242806058377,-214.3874664306641,283.1499938964844,0.7856873869895935,0.2527900636196136,0.2414361387491226,297.1587219238281,297.1499938964844,293.1499938964844,0.0015098862349987,-758.5397338867188,283.1500244140625,0.7147354483604431,0.1875914931297302,0.8542219996452332,282.41851806640625,284.95001220703125,298.75,288.1817932128906,297.9220886230469,297.23956298828125,282.4190368652344,1.0,0.4831283390522003,0.8417463898658752,0.8417463898658752,1.0,1.0,-2.549506425857544,1.1533498764038086,1.3961564302444458,0.5787414908409119,5.551115123125783e-17,1.0,0.0,108.90733337402344,115.0,43166.06640625,-0.0,1414.5057373046875,1.0,278.1499938964844,280.73114013671875,291.1791687011719,293.9395446777344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974633514881134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6177.396484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4081.903076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222060,297.0794372558594,297.1499938964844,293.1499938964844,0.0041535329073667,-417.433837890625,283.1501159667969,0.9990000128746032,0.5942255258560181,0.4772920906543731,297.3483581542969,297.1499938964844,293.1499938964844,0.002875032601878,-304.38873291015625,283.1499938964844,0.8832909464836121,0.3664634823799133,0.3480927646160126,297.1905212402344,297.1499938964844,293.1499938964844,0.0023419300559908,-183.13604736328125,283.1500549316406,0.82632976770401,0.2973353862762451,0.2094127237796783,297.213623046875,297.1499938964844,293.1499938964844,0.0020002929959446,-211.780990600586,283.1500549316406,0.7842429876327515,0.2535234689712524,0.242175742983818,297.158203125,297.1499938964844,293.1499938964844,0.0014883709372952,-747.497802734375,283.1500549316406,0.7128998041152954,0.1876518875360489,0.8547694683074951,282.4295959472656,284.95001220703125,298.7866516113281,288.1893310546875,297.9381408691406,297.2384338378906,282.4302062988281,1.0,0.4854369461536407,0.8399677276611328,0.8399677276611328,1.0,1.0,-2.5591633319854736,1.1578171253204346,1.4013460874557495,0.5809677243232727,5.551115123125783e-17,1.0,0.0,110.3568344116211,118.0,43297.91796875,-0.0,1433.3814697265625,1.0,278.1499938964844,280.73895263671875,291.1899108886719,293.9571228027344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747523665428162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6190.6865234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4082.943603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222120,297.0794372558594,297.1499938964844,293.1499938964844,0.0041535329073667,-417.433837890625,283.1501159667969,0.9990000128746032,0.5942255258560181,0.4772920906543731,297.3483581542969,297.1499938964844,293.1499938964844,0.002875032601878,-304.38873291015625,283.1499938964844,0.8832909464836121,0.3664634823799133,0.3480927646160126,297.1905212402344,297.1499938964844,293.1499938964844,0.0023419300559908,-183.13604736328125,283.1500549316406,0.82632976770401,0.2973353862762451,0.2094127237796783,297.213623046875,297.1499938964844,293.1499938964844,0.0020002929959446,-211.780990600586,283.1500549316406,0.7842429876327515,0.2535234689712524,0.242175742983818,297.158203125,297.1499938964844,293.1499938964844,0.0014883709372952,-747.497802734375,283.1500549316406,0.7128998041152954,0.1876518875360489,0.8547694683074951,282.4295959472656,284.95001220703125,298.7866516113281,288.1893310546875,297.9381408691406,297.2384338378906,282.4302062988281,1.0,0.4854369461536407,0.8399677276611328,0.8399677276611328,1.0,1.0,-2.5591633319854736,1.1578171253204346,1.4013460874557495,0.5809677243232727,5.551115123125783e-17,1.0,0.0,110.3568344116211,118.0,43297.91796875,-0.0,1433.3814697265625,1.0,278.1499938964844,280.73895263671875,291.1899108886719,293.9571228027344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747523665428162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6190.6865234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4082.943603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222180,297.0526428222656,297.1499938964844,293.1499938964844,0.0041293976828455,-414.8710632324219,283.1501159667969,0.9990000128746032,0.590603232383728,0.4827806651592254,297.3479919433594,297.1499938964844,293.1499938964844,0.0028455122373998,-301.1579895019531,283.1500549316406,0.8819135427474976,0.3689408600330353,0.3504885733127594,297.189697265625,297.1499938964844,293.1499938964844,0.002305828500539,-180.2496032714844,283.1501159667969,0.8238211274147034,0.297766238451004,0.2097595483064651,297.21270751953125,297.1499938964844,293.1499938964844,0.0019721810240298,-208.731185913086,283.15008544921875,0.7819973230361938,0.2542371153831482,0.2429140657186508,297.1571044921875,297.1499938964844,293.1499938964844,0.0014635426923632,-734.7698974609375,283.15008544921875,0.7102472186088562,0.1876430809497833,0.8550999164581299,282.442138671875,284.95001220703125,298.8233337402344,288.1968078613281,297.9539794921875,297.2369079589844,282.4428100585937,1.0,0.4882616698741913,0.8381891250610352,0.8381891250610352,1.0,1.0,-2.57033634185791,1.163012146949768,1.407324194908142,0.5835907459259033,5.551115123125783e-17,1.0,0.0,112.2913818359375,106.0,43447.2734375,-0.0,1456.5096435546875,1.0,278.1499938964844,280.7478332519531,291.20037841796875,293.9766540527344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975511908531189,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6205.4296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4089.590087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222240,297.0526428222656,297.1499938964844,293.1499938964844,0.0041293976828455,-414.8710632324219,283.1501159667969,0.9990000128746032,0.590603232383728,0.4827806651592254,297.3479919433594,297.1499938964844,293.1499938964844,0.0028455122373998,-301.1579895019531,283.1500549316406,0.8819135427474976,0.3689408600330353,0.3504885733127594,297.189697265625,297.1499938964844,293.1499938964844,0.002305828500539,-180.2496032714844,283.1501159667969,0.8238211274147034,0.297766238451004,0.2097595483064651,297.21270751953125,297.1499938964844,293.1499938964844,0.0019721810240298,-208.731185913086,283.15008544921875,0.7819973230361938,0.2542371153831482,0.2429140657186508,297.1571044921875,297.1499938964844,293.1499938964844,0.0014635426923632,-734.7698974609375,283.15008544921875,0.7102472186088562,0.1876430809497833,0.8550999164581299,282.442138671875,284.95001220703125,298.8233337402344,288.1968078613281,297.9539794921875,297.2369079589844,282.4428100585937,1.0,0.4882616698741913,0.8381891250610352,0.8381891250610352,1.0,1.0,-2.57033634185791,1.163012146949768,1.407324194908142,0.5835907459259033,5.551115123125783e-17,1.0,0.0,112.2913818359375,106.0,43447.2734375,-0.0,1456.5096435546875,1.0,278.1499938964844,280.7478332519531,291.20037841796875,293.9766540527344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975511908531189,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6205.4296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4089.590087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222300,297.0406494140625,297.1499938964844,293.1499938964844,0.0041004354134202,-411.9383544921875,283.150146484375,0.9990000128746032,0.5888059139251709,0.4811875522136688,297.34765625,297.1499938964844,293.1499938964844,0.0028440111782401,-300.9763488769531,283.1500549316406,0.8838854432106018,0.3701604604721069,0.3516259491443634,297.1891784667969,297.1499938964844,293.1499938964844,0.0022985986433923,-179.67083740234375,283.15008544921875,0.8248293399810791,0.2979670166969299,0.2098908722400665,297.2121276855469,297.1499938964844,293.1499938964844,0.0019672738853842,-208.196044921875,283.1500549316406,0.7832216024398804,0.2545759081840515,0.2432235330343246,297.15625,297.1499938964844,293.1499938964844,0.0014577115653082,-731.7869262695312,283.15008544921875,0.7109922766685486,0.1876042485237121,0.8549030423164368,282.4451904296875,284.95001220703125,298.8416748046875,288.20050048828125,297.9617919921875,297.2361755371094,282.445068359375,1.0,0.4875805377960205,0.8372998237609863,0.8372998237609863,1.0,1.0,-2.570096969604492,1.162750005722046,1.4073469638824463,0.5835345387458801,5.551115123125783e-17,1.0,0.0,111.83470916748048,106.0,43455.53515625,-0.0,1454.1856689453125,1.0,278.1499938964844,280.7490234375,291.20489501953125,293.98468017578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759985208511353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6208.11767578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4093.8447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222360,297.0376281738281,297.1499938964844,293.1499938964844,0.0040765907615423,-409.5789184570313,283.1501770019531,0.9990000128746032,0.5878129005432129,0.4766427874565124,297.3472900390625,297.1499938964844,293.1499938964844,0.0028631198219954,-303.0205993652344,283.1499938964844,0.8877022862434387,0.3713777363300323,0.3527206182479858,297.188720703125,297.1499938964844,293.1499938964844,0.0023080098908394,-180.41973876953125,283.1500549316406,0.8273902535438538,0.298169195652008,0.2099931538105011,297.2115478515625,297.1499938964844,293.1499938964844,0.0019765486940741,-209.1930389404297,283.1500549316406,0.786064088344574,0.2549125850200653,0.2434906065464019,297.15545654296875,297.1499938964844,293.1499938964844,0.00146227364894,-734.1312255859375,283.1500549316406,0.7131425738334656,0.1875654309988021,0.8544812202453613,282.44268798828125,284.95001220703125,298.8599853515625,288.2042236328125,297.9697265625,297.23583984375,282.4422607421875,1.0,0.4859152138233185,0.8363290429115295,0.8363290429115295,1.0,1.0,-2.56589412689209,1.1605794429779053,1.4053146839141846,0.5823357105255127,5.551115123125783e-17,1.0,0.0,110.40415954589844,94.0,43409.01171875,-0.0,1442.39306640625,1.0,278.1499938964844,280.7464904785156,291.2077941894531,293.9876403808594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763275384902954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6205.21923828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4096.7197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222420,297.060791015625,297.1499938964844,293.1499938964844,0.0040170773863792,-403.76513671875,283.15020751953125,0.9990000128746032,0.5887069702148438,0.4610535800457001,297.3468933105469,297.1499938964844,293.1499938964844,0.0029338249005377,-310.6196594238281,283.1498718261719,0.8997544050216675,0.3738337755203247,0.3548533022403717,297.1881103515625,297.1499938964844,293.1499938964844,0.0023527177982032,-183.984115600586,283.14996337890625,0.8362067937850952,0.2985970973968506,0.2101597934961319,297.210693359375,297.1499938964844,293.1499938964844,0.0020172158256173,-213.5778961181641,283.14996337890625,0.7956157326698303,0.2556050419807434,0.243966743350029,297.1548767089844,297.1499938964844,293.1499938964844,0.0014878927031531,-747.27587890625,283.1499938964844,0.7205763459205627,0.1875730454921722,0.853564441204071,282.42938232421875,284.95001220703125,298.89666748046875,288.2115478515625,297.9862670898437,297.2367248535156,282.4284362792969,1.0,0.4801450669765472,0.834387481212616,0.834387481212616,1.0,1.0,-2.549405097961426,1.152326226234436,1.3970788717269895,0.5777981877326965,5.551115123125783e-17,1.0,0.0,105.51921081542967,97.0,43213.6328125,-0.0,1399.642822265625,1.0,278.1499938964844,280.7352294921875,291.2098999023437,293.9817199707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760180711746216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6189.90185546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4094.01513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222480,297.060791015625,297.1499938964844,293.1499938964844,0.0040170773863792,-403.76513671875,283.15020751953125,0.9990000128746032,0.5887069702148438,0.4610535800457001,297.3468933105469,297.1499938964844,293.1499938964844,0.0029338249005377,-310.6196594238281,283.1498718261719,0.8997544050216675,0.3738337755203247,0.3548533022403717,297.1881103515625,297.1499938964844,293.1499938964844,0.0023527177982032,-183.984115600586,283.14996337890625,0.8362067937850952,0.2985970973968506,0.2101597934961319,297.210693359375,297.1499938964844,293.1499938964844,0.0020172158256173,-213.5778961181641,283.14996337890625,0.7956157326698303,0.2556050419807434,0.243966743350029,297.1548767089844,297.1499938964844,293.1499938964844,0.0014878927031531,-747.27587890625,283.1499938964844,0.7205763459205627,0.1875730454921722,0.853564441204071,282.42938232421875,284.95001220703125,298.89666748046875,288.2115478515625,297.9862670898437,297.2367248535156,282.4284362792969,1.0,0.4801450669765472,0.834387481212616,0.834387481212616,1.0,1.0,-2.549405097961426,1.152326226234436,1.3970788717269895,0.5777981877326965,5.551115123125783e-17,1.0,0.0,105.51921081542967,97.0,43213.6328125,-0.0,1399.642822265625,1.0,278.1499938964844,280.7352294921875,291.2098999023437,293.9817199707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760180711746216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6189.90185546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4094.01513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222540,297.10162353515625,297.1499938964844,293.1499938964844,0.0039772288873791,-399.8585510253906,283.15020751953125,0.9990000128746032,0.5917251110076904,0.4515266120433807,297.34716796875,297.1499938964844,293.1499938964844,0.0029847647529095,-316.0831604003906,283.1498413085937,0.9083881974220276,0.3763574957847595,0.3571087718009949,297.1880798339844,297.1499938964844,293.1499938964844,0.0023813075385987,-186.261962890625,283.1499328613281,0.8420320749282837,0.2990772426128387,0.2104105055332183,297.2105407714844,297.1499938964844,293.1499938964844,0.0020442695822566,-216.4912872314453,283.1499328613281,0.8020018935203552,0.2563578188419342,0.2445602715015411,297.1560363769531,297.1499938964844,293.1499938964844,0.0015044272877275,-755.7512817382812,283.14996337890625,0.7253177165985107,0.1877510249614715,0.8536925315856934,282.42095947265625,284.95001220703125,298.9333190917969,288.2188415527344,298.0036926269531,297.2388610839844,282.4208374023437,1.0,0.477477490901947,0.8324458599090576,0.8324458599090576,1.0,1.0,-2.541820526123047,1.1484378576278689,1.3933826684951782,0.5753445625305176,5.551115123125783e-17,1.0,0.0,102.67765045166016,100.0,43119.72265625,-0.0,1377.5865478515625,1.0,278.1499938964844,280.7289428710937,291.21246337890625,293.97479248046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746588468551636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6181.58642578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4082.125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222600,297.10162353515625,297.1499938964844,293.1499938964844,0.0039772288873791,-399.8585510253906,283.15020751953125,0.9990000128746032,0.5917251110076904,0.4515266120433807,297.34716796875,297.1499938964844,293.1499938964844,0.0029847647529095,-316.0831604003906,283.1498413085937,0.9083881974220276,0.3763574957847595,0.3571087718009949,297.1880798339844,297.1499938964844,293.1499938964844,0.0023813075385987,-186.261962890625,283.1499328613281,0.8420320749282837,0.2990772426128387,0.2104105055332183,297.2105407714844,297.1499938964844,293.1499938964844,0.0020442695822566,-216.4912872314453,283.1499328613281,0.8020018935203552,0.2563578188419342,0.2445602715015411,297.1560363769531,297.1499938964844,293.1499938964844,0.0015044272877275,-755.7512817382812,283.14996337890625,0.7253177165985107,0.1877510249614715,0.8536925315856934,282.42095947265625,284.95001220703125,298.9333190917969,288.2188415527344,298.0036926269531,297.2388610839844,282.4208374023437,1.0,0.477477490901947,0.8324458599090576,0.8324458599090576,1.0,1.0,-2.541820526123047,1.1484378576278689,1.3933826684951782,0.5753445625305176,5.551115123125783e-17,1.0,0.0,102.67765045166016,100.0,43119.72265625,-0.0,1377.5865478515625,1.0,278.1499938964844,280.7289428710937,291.21246337890625,293.97479248046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746588468551636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6181.58642578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4082.125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222660,297.11846923828125,297.1499938964844,293.1499938964844,0.0039585153572261,-397.991455078125,283.15020751953125,0.9990000128746032,0.5930693745613098,0.4488573670387268,297.3474426269531,297.1499938964844,293.1499938964844,0.0029986575245857,-317.5622253417969,283.1498413085937,0.9115226864814758,0.377681016921997,0.3583233654499054,297.1880798339844,297.1499938964844,293.1499938964844,0.0023860251531004,-186.6357879638672,283.1499328613281,0.8438124656677246,0.2993284165859222,0.2105652242898941,297.2105407714844,297.1499938964844,293.1499938964844,0.002049722475931,-217.07437133789065,283.1499328613281,0.8040223121643066,0.2567574381828308,0.2449078559875488,297.1568603515625,297.1499938964844,293.1499938964844,0.0015069792279973,-757.0527954101562,283.14996337890625,0.7267510294914246,0.1878723949193954,0.8540807962417603,282.4200134277344,284.95001220703125,298.952392578125,288.2226257324219,298.0121154785156,297.2386474609375,282.4199523925781,1.0,0.4769238233566284,0.8317346572875977,0.8317346572875977,1.0,1.0,-2.541139841079712,1.1480203866958618,1.39311945438385,0.5750128626823425,5.551115123125783e-17,1.0,0.0,101.939697265625,100.0,43103.30078125,-0.0,1373.5225830078125,1.0,278.1499938964844,280.7278747558594,291.2160949707031,293.9761962890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973962903022766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6180.9169921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4076.028564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222720,297.13043212890625,297.1499938964844,293.1499938964844,0.0039435625076293,-396.48773193359375,283.15020751953125,0.9990000128746032,0.5940476655960083,0.4473623633384704,297.34765625,297.1499938964844,293.1499938964844,0.0030068976338952,-318.4317932128906,283.1498718261719,0.9137500524520874,0.3789032995700836,0.3594565391540527,297.18804931640625,297.1499938964844,293.1499938964844,0.0023867154959589,-186.6881103515625,283.1499328613281,0.8448976278305054,0.2995573580265045,0.2107139080762863,297.2105407714844,297.1499938964844,293.1499938964844,0.0020516396034508,-217.27545166015625,283.1499328613281,0.8053128123283386,0.2571259438991546,0.2452396154403686,297.1575622558594,297.1499938964844,293.1499938964844,0.0015070877270773,-757.1005249023438,283.14996337890625,0.7276109457015991,0.1879830956459045,0.8545035123825073,282.4202575683594,284.95001220703125,298.9700012207031,288.22607421875,298.0200500488281,297.2387084960937,282.4203491210937,1.0,0.4767872095108032,0.8310781717300415,0.8310781717300415,1.0,1.0,-2.541788339614868,1.148253083229065,1.3935352563858032,0.5750502347946167,5.551115123125783e-17,1.0,0.0,101.56197357177734,103.0,43104.765625,-0.0,1372.715576171875,1.0,278.1499938964844,280.72784423828125,291.2201843261719,293.97930908203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734367728233336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6181.7412109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4071.416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222780,297.1427307128906,297.1499938964844,293.1499938964844,0.0039129378274083,-393.3599243164063,283.1501770019531,0.9990000128746032,0.5950627326965332,0.4469314515590668,297.3480224609375,297.1499938964844,293.1499938964844,0.0030065514147281,-318.3502502441406,283.14990234375,0.9163885116577148,0.3814435005187988,0.3618426918983459,297.1878967285156,297.1499938964844,293.1499938964844,0.0023743067868053,-185.69129943847656,283.1499938964844,0.845569372177124,0.3000224828720093,0.2110367566347122,297.2104797363281,297.1499938964844,293.1499938964844,0.0020437757484614,-216.4120941162109,283.14996337890625,0.8063768148422241,0.2578866481781006,0.245954617857933,297.1586303710937,297.1499938964844,293.1499938964844,0.0014985863817855,-752.7235107421875,283.1499938964844,0.7280760407447815,0.1881895512342453,0.8554508090019226,282.4251708984375,284.95001220703125,299.00665283203125,288.2332458496094,298.0367431640625,297.239013671875,282.4255676269531,1.0,0.4775124788284302,0.8297104835510254,0.8297104835510254,1.0,1.0,-2.5465190410614014,1.150365114212036,1.3961540460586548,0.576038122177124,5.551115123125783e-17,1.0,0.0,101.60260772705078,106.0,43163.60546875,-0.0,1378.941650390625,1.0,278.1499938964844,280.7311096191406,291.2301940917969,293.9910888671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972814917564392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6188.46044921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4065.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222840,297.1427307128906,297.1499938964844,293.1499938964844,0.0039129378274083,-393.3599243164063,283.1501770019531,0.9990000128746032,0.5950627326965332,0.4469314515590668,297.3480224609375,297.1499938964844,293.1499938964844,0.0030065514147281,-318.3502502441406,283.14990234375,0.9163885116577148,0.3814435005187988,0.3618426918983459,297.1878967285156,297.1499938964844,293.1499938964844,0.0023743067868053,-185.69129943847656,283.1499938964844,0.845569372177124,0.3000224828720093,0.2110367566347122,297.2104797363281,297.1499938964844,293.1499938964844,0.0020437757484614,-216.4120941162109,283.14996337890625,0.8063768148422241,0.2578866481781006,0.245954617857933,297.1586303710937,297.1499938964844,293.1499938964844,0.0014985863817855,-752.7235107421875,283.1499938964844,0.7280760407447815,0.1881895512342453,0.8554508090019226,282.4251708984375,284.95001220703125,299.00665283203125,288.2332458496094,298.0367431640625,297.239013671875,282.4255676269531,1.0,0.4775124788284302,0.8297104835510254,0.8297104835510254,1.0,1.0,-2.5465190410614014,1.150365114212036,1.3961540460586548,0.576038122177124,5.551115123125783e-17,1.0,0.0,101.60260772705078,106.0,43163.60546875,-0.0,1378.941650390625,1.0,278.1499938964844,280.7311096191406,291.2301940917969,293.9910888671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972814917564392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6188.46044921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4065.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222900,297.142333984375,297.1499938964844,293.1499938964844,0.0038971188478171,-391.7240295410156,283.1501770019531,0.9990000128746032,0.5949788689613342,0.4478480219841003,297.3481140136719,297.1499938964844,293.1499938964844,0.0029983373824507,-317.4408874511719,283.1499328613281,0.9168306589126588,0.3827065527439117,0.3630419075489044,297.187744140625,297.1499938964844,293.1499938964844,0.0023618291597813,-184.6922607421875,283.1500244140625,0.8452286124229431,0.300248384475708,0.2112022787332534,297.2103881835937,297.1499938964844,293.1499938964844,0.0020344399381428,-215.39645385742188,283.1499938964844,0.8062210083007812,0.2582608461380005,0.2463187575340271,297.158935546875,297.1499938964844,293.1499938964844,0.001490305759944,-748.4701538085938,283.1500244140625,0.7277340292930603,0.1882728636264801,0.8559003472328186,282.4296264648437,284.95001220703125,299.0249938964844,288.23681640625,298.0450134277344,297.23895263671875,282.4301147460937,1.0,0.4782890677452087,0.8290266394615173,0.8290266394615173,1.0,1.0,-2.5502359867095947,1.152070164680481,1.3981658220291138,0.5769011974334717,5.551115123125783e-17,1.0,0.0,101.9693832397461,106.0,43217.8359375,-0.0,1385.30224609375,1.0,278.1499938964844,280.7342224121094,291.23553466796875,293.99908447265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727859497070312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6194.0078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4065.705810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12222960,297.137939453125,297.1499938964844,293.1499938964844,0.0038808037061244,-390.02728271484375,283.1501770019531,0.9990000128746032,0.5944985151290894,0.4493610560894012,297.3481140136719,297.1499938964844,293.1499938964844,0.0029857358895242,-316.0581359863281,283.14996337890625,0.9168050289154052,0.383963406085968,0.3642419278621673,297.18756103515625,297.1499938964844,293.1499938964844,0.0023459899239242,-183.42526245117188,283.1500244140625,0.8445342183113098,0.3004700839519501,0.2113693803548813,297.21026611328125,297.1499938964844,293.1499938964844,0.0020221874583512,-214.06607055664065,283.1500244140625,0.8057029247283936,0.2586300373077392,0.2466846704483032,297.1590576171875,297.1499938964844,293.1499938964844,0.0014798349002376,-743.0962524414062,283.1500244140625,0.727085292339325,0.1883409768342971,0.8563136458396912,282.43511962890625,284.95001220703125,299.0433349609375,288.2403564453125,298.0531921386719,297.23876953125,282.4356994628906,1.0,0.479278951883316,0.8281587958335876,0.8281587958335876,1.0,1.0,-2.5546319484710693,1.1540756225585938,1.400556206703186,0.5779291987419128,5.551115123125783e-17,1.0,0.0,102.51908111572266,109.0,43285.26171875,-0.0,1393.3504638671875,1.0,278.1499938964844,280.7381896972656,291.2408447265625,294.008056640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972939133644104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6200.68701171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4067.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223020,297.1190490722656,297.1499938964844,293.1499938964844,0.0038469673600047,-386.4889526367188,283.1501770019531,0.9990000128746032,0.5924261808395386,0.453786164522171,297.34796142578125,297.1499938964844,293.1499938964844,0.0029504373669624,-312.2054443359375,283.1500244140625,0.9156694412231444,0.3864566683769226,0.3666380643844604,297.1871337890625,297.1499938964844,293.1499938964844,0.0023067358415573,-180.28854370117188,283.15008544921875,0.842337965965271,0.3009020388126373,0.2117063403129577,297.2098693847656,297.1499938964844,293.1499938964844,0.0019910596311092,-210.6918792724609,283.1500549316406,0.8038221001625061,0.2593529820442199,0.2474170178174972,297.1587829589844,297.1499938964844,293.1499938964844,0.0014538816176354,-729.7900390625,283.1500549316406,0.7250648140907288,0.1884286552667617,0.856999397277832,282.4484558105469,284.95001220703125,299.0799865722656,288.2474060058594,298.0696105957031,297.2384338378906,282.4491882324219,1.0,0.4817479848861694,0.8264231085777283,0.8264231085777283,1.0,1.0,-2.564934730529785,1.158802151679993,1.406132698059082,0.5804105401039124,5.551115123125783e-17,1.0,0.0,104.05198669433594,112.0,43448.95703125,-0.0,1413.38134765625,1.0,278.1499938964844,280.7478332519531,291.25103759765625,294.0277099609375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737074971199036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6216.4736328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4073.789794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223080,297.1190490722656,297.1499938964844,293.1499938964844,0.0038469673600047,-386.4889526367188,283.1501770019531,0.9990000128746032,0.5924261808395386,0.453786164522171,297.34796142578125,297.1499938964844,293.1499938964844,0.0029504373669624,-312.2054443359375,283.1500244140625,0.9156694412231444,0.3864566683769226,0.3666380643844604,297.1871337890625,297.1499938964844,293.1499938964844,0.0023067358415573,-180.28854370117188,283.15008544921875,0.842337965965271,0.3009020388126373,0.2117063403129577,297.2098693847656,297.1499938964844,293.1499938964844,0.0019910596311092,-210.6918792724609,283.1500549316406,0.8038221001625061,0.2593529820442199,0.2474170178174972,297.1587829589844,297.1499938964844,293.1499938964844,0.0014538816176354,-729.7900390625,283.1500549316406,0.7250648140907288,0.1884286552667617,0.856999397277832,282.4484558105469,284.95001220703125,299.0799865722656,288.2474060058594,298.0696105957031,297.2384338378906,282.4491882324219,1.0,0.4817479848861694,0.8264231085777283,0.8264231085777283,1.0,1.0,-2.564934730529785,1.158802151679993,1.406132698059082,0.5804105401039124,5.551115123125783e-17,1.0,0.0,104.05198669433594,112.0,43448.95703125,-0.0,1413.38134765625,1.0,278.1499938964844,280.7478332519531,291.25103759765625,294.0277099609375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737074971199036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6216.4736328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4073.789794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
