time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223140,297.0897216796875,297.1499938964844,293.1499938964844,0.0038154548965394,-383.1703186035156,283.1501770019531,0.9990000128746032,0.5890573263168335,0.4596111178398132,297.3475341796875,297.1499938964844,293.1499938964844,0.0029082752298563,-307.6171569824219,283.15008544921875,0.9134929776191713,0.388921856880188,0.3690235316753387,297.1866455078125,297.1499938964844,293.1499938964844,0.0022626568097621,-176.77003479003906,283.150146484375,0.8393777012825012,0.3013207018375397,0.2120450586080551,297.2093200683594,297.1499938964844,293.1499938964844,0.0019556181505322,-206.8555450439453,283.15008544921875,0.8011252284049988,0.260055661201477,0.2481456845998764,297.1578674316406,297.1499938964844,293.1499938964844,0.0014245524071156,-714.7708740234375,283.15008544921875,0.7223145365715027,0.1884471625089645,0.8574584126472473,282.4632873535156,284.95001220703125,299.1166687011719,288.25439453125,298.0858764648437,297.2377624511719,282.4640197753906,1.0,0.484691858291626,0.8246873617172241,0.8246873617172241,1.0,1.0,-2.5766329765319824,1.1641894578933716,1.4124436378479004,0.5832912921905518,5.551115123125783e-17,1.0,0.0,106.02815246582033,115.0,43626.4453125,-0.0,1437.3380126953125,1.0,278.1499938964844,280.7585144042969,291.2603454589844,294.048095703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749301671981812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6233.51708984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4084.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223200,297.0897216796875,297.1499938964844,293.1499938964844,0.0038154548965394,-383.1703186035156,283.1501770019531,0.9990000128746032,0.5890573263168335,0.4596111178398132,297.3475341796875,297.1499938964844,293.1499938964844,0.0029082752298563,-307.6171569824219,283.15008544921875,0.9134929776191713,0.388921856880188,0.3690235316753387,297.1866455078125,297.1499938964844,293.1499938964844,0.0022626568097621,-176.77003479003906,283.150146484375,0.8393777012825012,0.3013207018375397,0.2120450586080551,297.2093200683594,297.1499938964844,293.1499938964844,0.0019556181505322,-206.8555450439453,283.15008544921875,0.8011252284049988,0.260055661201477,0.2481456845998764,297.1578674316406,297.1499938964844,293.1499938964844,0.0014245524071156,-714.7708740234375,283.15008544921875,0.7223145365715027,0.1884471625089645,0.8574584126472473,282.4632873535156,284.95001220703125,299.1166687011719,288.25439453125,298.0858764648437,297.2377624511719,282.4640197753906,1.0,0.484691858291626,0.8246873617172241,0.8246873617172241,1.0,1.0,-2.5766329765319824,1.1641894578933716,1.4124436378479004,0.5832912921905518,5.551115123125783e-17,1.0,0.0,106.02815246582033,115.0,43626.4453125,-0.0,1437.3380126953125,1.0,278.1499938964844,280.7585144042969,291.2603454589844,294.048095703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749301671981812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6233.51708984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4084.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223260,297.0535888671875,297.1499938964844,293.1499938964844,0.0037944908253848,-380.9194641113281,283.150146484375,0.9990000128746032,0.5846168994903564,0.4664633572101593,297.3468933105469,297.1499938964844,293.1499938964844,0.0028683531563729,-303.27593994140625,283.1501159667969,0.9106236696243286,0.3913570642471313,0.3713927567005157,297.1860656738281,297.1499938964844,293.1499938964844,0.0022208818700164,-173.43812561035156,283.150146484375,0.8359094262123108,0.3017275929450989,0.2123840600252151,297.2086486816406,297.1499938964844,293.1499938964844,0.0019220075337216,-203.2203826904297,283.1501159667969,0.7978634834289551,0.2607377469539642,0.248866781592369,297.15631103515625,297.1499938964844,293.1499938964844,0.0013962857192382,-700.3123168945312,283.1501159667969,0.71900475025177,0.1883883327245712,0.8576335906982422,282.4773254394531,284.95001220703125,299.1533203125,288.2613220214844,298.101318359375,297.23565673828125,282.4780578613281,1.0,0.4879637062549591,0.8226994276046753,0.8226994276046753,1.0,1.0,-2.589196920394897,1.1699503660202026,1.4192465543746948,0.586369514465332,5.551115123125783e-17,1.0,0.0,108.34024810791016,118.0,43805.9765625,-0.0,1464.127197265625,1.0,278.1499938964844,280.76922607421875,291.2684020996094,294.0673522949219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763721823692322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6250.40234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4097.109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223320,297.0535888671875,297.1499938964844,293.1499938964844,0.0037944908253848,-380.9194641113281,283.150146484375,0.9990000128746032,0.5846168994903564,0.4664633572101593,297.3468933105469,297.1499938964844,293.1499938964844,0.0028683531563729,-303.27593994140625,283.1501159667969,0.9106236696243286,0.3913570642471313,0.3713927567005157,297.1860656738281,297.1499938964844,293.1499938964844,0.0022208818700164,-173.43812561035156,283.150146484375,0.8359094262123108,0.3017275929450989,0.2123840600252151,297.2086486816406,297.1499938964844,293.1499938964844,0.0019220075337216,-203.2203826904297,283.1501159667969,0.7978634834289551,0.2607377469539642,0.248866781592369,297.15631103515625,297.1499938964844,293.1499938964844,0.0013962857192382,-700.3123168945312,283.1501159667969,0.71900475025177,0.1883883327245712,0.8576335906982422,282.4773254394531,284.95001220703125,299.1533203125,288.2613220214844,298.101318359375,297.23565673828125,282.4780578613281,1.0,0.4879637062549591,0.8226994276046753,0.8226994276046753,1.0,1.0,-2.589196920394897,1.1699503660202026,1.4192465543746948,0.586369514465332,5.551115123125783e-17,1.0,0.0,108.34024810791016,118.0,43805.9765625,-0.0,1464.127197265625,1.0,278.1499938964844,280.76922607421875,291.2684020996094,294.0673522949219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763721823692322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6250.40234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4097.109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223380,297.0130615234375,297.1499938964844,293.1499938964844,0.0037757363170385,-378.8893432617188,283.1501159667969,0.9990000128746032,0.5792759656906128,0.4740277230739593,297.34600830078125,297.1499938964844,293.1499938964844,0.0028266096487641,-298.74371337890625,283.150146484375,0.9073638916015624,0.3937625586986542,0.3737427592277527,297.1854858398437,297.1499938964844,293.1499938964844,0.0021782454568892,-170.0405731201172,283.1501770019531,0.8321386575698853,0.302124410867691,0.2127223759889602,297.2078552246094,297.1499938964844,293.1499938964844,0.001887482125312,-199.4901885986328,283.150146484375,0.7942479848861694,0.261400043964386,0.249577984213829,297.1541748046875,297.1499938964844,293.1499938964844,0.0013670758344233,-685.3882446289062,283.1501159667969,0.7152625918388367,0.1882508099079132,0.8575000762939453,282.4915771484375,284.95001220703125,299.19000244140625,288.2681884765625,298.11676025390625,297.2334899902344,282.4923095703125,1.0,0.4914436042308807,0.8207115530967712,0.8207115530967712,1.0,1.0,-2.60221004486084,1.175925374031067,1.4262847900390625,0.5895346999168396,5.551115123125783e-17,1.0,0.0,110.89649200439452,106.0,43990.0078125,-0.0,1492.843017578125,1.0,278.1499938964844,280.7802124023437,291.2758178710937,294.0861511230469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779094457626344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6267.59375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4110.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223440,297.0130615234375,297.1499938964844,293.1499938964844,0.0037757363170385,-378.8893432617188,283.1501159667969,0.9990000128746032,0.5792759656906128,0.4740277230739593,297.34600830078125,297.1499938964844,293.1499938964844,0.0028266096487641,-298.74371337890625,283.150146484375,0.9073638916015624,0.3937625586986542,0.3737427592277527,297.1854858398437,297.1499938964844,293.1499938964844,0.0021782454568892,-170.0405731201172,283.1501770019531,0.8321386575698853,0.302124410867691,0.2127223759889602,297.2078552246094,297.1499938964844,293.1499938964844,0.001887482125312,-199.4901885986328,283.150146484375,0.7942479848861694,0.261400043964386,0.249577984213829,297.1541748046875,297.1499938964844,293.1499938964844,0.0013670758344233,-685.3882446289062,283.1501159667969,0.7152625918388367,0.1882508099079132,0.8575000762939453,282.4915771484375,284.95001220703125,299.19000244140625,288.2681884765625,298.11676025390625,297.2334899902344,282.4923095703125,1.0,0.4914436042308807,0.8207115530967712,0.8207115530967712,1.0,1.0,-2.60221004486084,1.175925374031067,1.4262847900390625,0.5895346999168396,5.551115123125783e-17,1.0,0.0,110.89649200439452,106.0,43990.0078125,-0.0,1492.843017578125,1.0,278.1499938964844,280.7802124023437,291.2758178710937,294.0861511230469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779094457626344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6267.59375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4110.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223500,296.99560546875,297.1499938964844,293.1499938964844,0.0037514679133892,-376.4237365722656,283.150146484375,0.9990000128746032,0.5766919255256653,0.4732436537742615,297.34539794921875,297.1499938964844,293.1499938964844,0.0028213027399033,-298.156005859375,283.150146484375,0.9088929295539856,0.3949435949325561,0.3748533427715301,297.18505859375,297.1499938964844,293.1499938964844,0.0021690153516829,-169.3047637939453,283.150146484375,0.8327217698097229,0.3023086488246918,0.2128489464521408,297.2073059082031,297.1499938964844,293.1499938964844,0.0018805883591994,-198.74365234375,283.1501159667969,0.7950209975242615,0.2617128193378448,0.2498722374439239,297.1528015136719,297.1499938964844,293.1499938964844,0.0013597715878859,-681.6646118164062,283.1501159667969,0.7155255079269409,0.1881448328495025,0.8570489883422852,282.4951477050781,284.95001220703125,299.2083435058594,288.2715759277344,298.1243591308594,297.2324523925781,282.4950561523437,1.0,0.4910184144973755,0.8197175860404968,0.8197175860404968,1.0,1.0,-2.6025819778442383,1.1759114265441897,1.4266704320907593,0.5896556377410889,5.551115123125783e-17,1.0,0.0,110.6986083984375,106.0,44008.86328125,-0.0,1492.4573974609375,1.0,278.1499938964844,280.7820739746094,291.2790832519531,294.0937194824219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786597490310668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6270.97998046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4117.06201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223560,296.988037109375,297.1499938964844,293.1499938964844,0.0037332877982407,-374.625732421875,283.150146484375,0.9990000128746032,0.5749661922454834,0.4693532288074493,297.34478759765625,297.1499938964844,293.1499938964844,0.002838694024831,-300.01275634765625,283.15008544921875,0.9126457571983336,0.3961212038993835,0.3759185671806335,297.1846923828125,297.1499938964844,293.1499938964844,0.0021772312466055,-169.95689392089844,283.1501159667969,0.8349864482879639,0.3024947643280029,0.2129457145929336,297.2067565917969,297.1499938964844,293.1499938964844,0.0018887631595134,-199.62026977539065,283.15008544921875,0.7975507974624634,0.2620236277580261,0.2501226961612701,297.1515808105469,297.1499938964844,293.1499938964844,0.0013632517075166,-683.4527587890625,283.15008544921875,0.7172507047653198,0.1880403906106948,0.8563659191131592,282.49298095703125,284.95001220703125,299.2266540527344,288.27496337890625,298.132080078125,297.2318115234375,282.4926147460937,1.0,0.4895555675029754,0.8186774849891663,0.8186774849891663,1.0,1.0,-2.598789691925049,1.1739017963409424,1.424888014793396,0.5885697603225708,5.551115123125783e-17,1.0,0.0,109.48548889160156,94.0,43968.57421875,-0.0,1481.9852294921875,1.0,278.1499938964844,280.7799377441406,291.2809143066406,294.0959777832031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791840314865112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6268.3662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4121.62646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223620,297.0039978027344,297.1499938964844,293.1499938964844,0.0036876562517136,-370.1883850097656,283.1501770019531,0.9990000128746032,0.574500322341919,0.4546753466129303,297.3439025878906,297.1499938964844,293.1499938964844,0.0029097804799675,-307.6379089355469,283.1499328613281,0.9258257746696472,0.3984971344470978,0.3779874145984649,297.1842956542969,297.1499938964844,293.1499938964844,0.002221243456006,-173.45651245117188,283.1499938964844,0.8435680270195007,0.3028922975063324,0.2130999416112899,297.2060241699219,297.1499938964844,293.1499938964844,0.0019289884949102,-203.9468994140625,283.1499938964844,0.806755542755127,0.2626661956310272,0.2505634725093841,297.1503601074219,297.1499938964844,293.1499938964844,0.001387633383274,-695.9331665039062,283.1500244140625,0.7240930199623108,0.1879356205463409,0.8549739718437195,282.48004150390625,284.95001220703125,299.2633361816406,288.2817077636719,298.1481018066406,297.2320556640625,282.4791259765625,1.0,0.4840706586837768,0.8165973424911499,0.8165973424911499,1.0,1.0,-2.582690477371216,1.1657819747924805,1.4169085025787354,0.5840853452682495,5.551115123125783e-17,1.0,0.0,104.9194564819336,97.0,43776.2109375,-0.0,1440.4244384765625,1.0,278.1499938964844,280.7688903808594,291.2812805175781,294.0885314941406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979106903076172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6252.81103515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4120.95556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223680,297.0039978027344,297.1499938964844,293.1499938964844,0.0036876562517136,-370.1883850097656,283.1501770019531,0.9990000128746032,0.574500322341919,0.4546753466129303,297.3439025878906,297.1499938964844,293.1499938964844,0.0029097804799675,-307.6379089355469,283.1499328613281,0.9258257746696472,0.3984971344470978,0.3779874145984649,297.1842956542969,297.1499938964844,293.1499938964844,0.002221243456006,-173.45651245117188,283.1499938964844,0.8435680270195007,0.3028922975063324,0.2130999416112899,297.2060241699219,297.1499938964844,293.1499938964844,0.0019289884949102,-203.9468994140625,283.1499938964844,0.806755542755127,0.2626661956310272,0.2505634725093841,297.1503601074219,297.1499938964844,293.1499938964844,0.001387633383274,-695.9331665039062,283.1500244140625,0.7240930199623108,0.1879356205463409,0.8549739718437195,282.48004150390625,284.95001220703125,299.2633361816406,288.2817077636719,298.1481018066406,297.2320556640625,282.4791259765625,1.0,0.4840706586837768,0.8165973424911499,0.8165973424911499,1.0,1.0,-2.582690477371216,1.1657819747924805,1.4169085025787354,0.5840853452682495,5.551115123125783e-17,1.0,0.0,104.9194564819336,97.0,43776.2109375,-0.0,1440.4244384765625,1.0,278.1499938964844,280.7688903808594,291.2812805175781,294.0885314941406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979106903076172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6252.81103515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4120.95556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223740,297.03875732421875,297.1499938964844,293.1499938964844,0.0036572022363543,-367.21527099609375,283.1501770019531,0.9990000128746032,0.5761786699295044,0.4458079636096954,297.34381103515625,297.1499938964844,293.1499938964844,0.0029600048437714,-313.015625,283.1498718261719,0.9350431561470032,0.4009429812431335,0.3801760971546173,297.1844787597656,297.1499938964844,293.1499938964844,0.0022491095587611,-175.67120361328125,283.14996337890625,0.8491930961608887,0.3033445477485657,0.2133369147777557,297.2059936523437,297.1499938964844,293.1499938964844,0.0019553783349692,-206.78253173828125,283.14996337890625,0.812614917755127,0.2633736431598663,0.2511211633682251,297.1513061523437,297.1499938964844,293.1499938964844,0.0014031484024599,-703.8692626953125,283.1499938964844,0.7284576892852783,0.1880359798669815,0.854751706123352,282.47186279296875,284.95001220703125,299.29998779296875,288.28839111328125,298.1650695800781,297.2336120605469,282.47174072265625,1.0,0.4815899729728699,0.8145171999931335,0.8145171999931335,1.0,1.0,-2.575337171554565,1.161965012550354,1.4133721590042114,0.5815341472625732,5.551115123125783e-17,1.0,0.0,102.28717041015624,100.0,43688.77734375,-0.0,1419.2132568359375,1.0,278.1499938964844,280.7629089355469,291.2826538085937,294.0805053710937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778682589530944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6244.6435546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4110.166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223800,297.03875732421875,297.1499938964844,293.1499938964844,0.0036572022363543,-367.21527099609375,283.1501770019531,0.9990000128746032,0.5761786699295044,0.4458079636096954,297.34381103515625,297.1499938964844,293.1499938964844,0.0029600048437714,-313.015625,283.1498718261719,0.9350431561470032,0.4009429812431335,0.3801760971546173,297.1844787597656,297.1499938964844,293.1499938964844,0.0022491095587611,-175.67120361328125,283.14996337890625,0.8491930961608887,0.3033445477485657,0.2133369147777557,297.2059936523437,297.1499938964844,293.1499938964844,0.0019553783349692,-206.78253173828125,283.14996337890625,0.812614917755127,0.2633736431598663,0.2511211633682251,297.1513061523437,297.1499938964844,293.1499938964844,0.0014031484024599,-703.8692626953125,283.1499938964844,0.7284576892852783,0.1880359798669815,0.854751706123352,282.47186279296875,284.95001220703125,299.29998779296875,288.28839111328125,298.1650695800781,297.2336120605469,282.47174072265625,1.0,0.4815899729728699,0.8145171999931335,0.8145171999931335,1.0,1.0,-2.575337171554565,1.161965012550354,1.4133721590042114,0.5815341472625732,5.551115123125783e-17,1.0,0.0,102.28717041015624,100.0,43688.77734375,-0.0,1419.2132568359375,1.0,278.1499938964844,280.7629089355469,291.2826538085937,294.0805053710937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778682589530944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6244.6435546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4110.166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223860,297.0542907714844,297.1499938964844,293.1499938964844,0.0036350185982882,-364.9900207519531,283.1501770019531,0.9990000128746032,0.5768758058547974,0.4431319236755371,297.3439025878906,297.1499938964844,293.1499938964844,0.0029704915359616,-314.1239929199219,283.1498718261719,0.9385103583335876,0.4024249911308288,0.3815387487411499,297.1846008300781,297.1499938964844,293.1499938964844,0.0022508038673549,-175.8033447265625,283.14996337890625,0.8510611653327942,0.3036182820796966,0.2135075032711029,297.20611572265625,297.1499938964844,293.1499938964844,0.0019582577515393,-207.0868225097656,283.14996337890625,0.8145882487297058,0.2638099491596222,0.2515028417110443,297.1523132324219,297.1499938964844,293.1499938964844,0.0014035856584087,-704.0878295898438,283.1499938964844,0.7298923134803772,0.188143789768219,0.8550624847412109,282.4718322753906,284.95001220703125,299.3219909667969,288.2923583984375,298.17535400390625,297.23443603515625,282.4718933105469,1.0,0.4810693562030792,0.813646674156189,0.813646674156189,1.0,1.0,-2.574792623519897,1.1615954637527466,1.4131971597671509,0.5810848474502563,5.551115123125783e-17,1.0,0.0,101.55481719970705,100.0,43690.91796875,-0.0,1415.290283203125,1.0,278.1499938964844,280.76287841796875,291.2865600585937,294.0825500488281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977149784564972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6245.421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4103.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223920,297.0617370605469,297.1499938964844,293.1499938964844,0.0036207858938723,-363.5510559082031,283.1501770019531,0.9990000128746032,0.5771163702011108,0.4421236217021942,297.3439636230469,297.1499938964844,293.1499938964844,0.0029728063382208,-314.3587646484375,283.14990234375,0.9401956796646118,0.4034135639667511,0.3824569582939148,297.18463134765625,297.1499938964844,293.1499938964844,0.0022483877837657,-175.60906982421875,283.14996337890625,0.8518406748771667,0.3037985265254974,0.2136259227991104,297.2061767578125,297.1499938964844,293.1499938964844,0.0019571175798773,-206.95965576171875,283.14996337890625,0.8154538869857788,0.2641011774539947,0.2517665922641754,297.1529541015625,297.1499938964844,293.1499938964844,0.0014017412904649,-703.1403198242188,283.1499938964844,0.7304767966270447,0.1882171928882599,0.8553361892700195,282.472900390625,284.95001220703125,299.336669921875,288.2950134277344,298.18212890625,297.2348327636719,282.4731140136719,1.0,0.4810215830802917,0.8130663633346558,0.8130663633346558,1.0,1.0,-2.5754709243774414,1.1618566513061523,1.413614273071289,0.581046462059021,5.551115123125783e-17,1.0,0.0,101.30664825439452,103.0,43706.41015625,-0.0,1415.08740234375,1.0,278.1499938964844,280.7637023925781,291.2898864746094,294.0858154296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976793110370636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6247.32080078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4100.78564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12223980,297.0694580078125,297.1499938964844,293.1499938964844,0.00358796142973,-360.19677734375,283.1501770019531,0.9990000128746032,0.576794445514679,0.4420746266841888,297.34405517578125,297.1499938964844,293.1499938964844,0.0029643038287758,-313.4057312011719,283.1499328613281,0.9424036741256714,0.4058790802955627,0.3847757577896118,297.1846618652344,297.1499938964844,293.1499938964844,0.0022316251415759,-174.26971435546875,283.1500244140625,0.8522688746452332,0.3042387068271637,0.2139341533184051,297.206298828125,297.1499938964844,293.1499938964844,0.0019449768587946,-205.64024353027344,283.1499938964844,0.8161860108375549,0.2648248076438904,0.2524497807025909,297.1542053222656,297.1499938964844,293.1499938964844,0.0013905151281505,-697.388427734375,283.1500244140625,0.7307058572769165,0.1883824467658996,0.8561123609542847,282.4789733886719,284.95001220703125,299.3733215332031,288.30157470703125,298.1988525390625,297.2351989746094,282.4794006347656,1.0,0.481827825307846,0.8116154670715332,0.8116154670715332,1.0,1.0,-2.580317974090576,1.1640374660491943,1.4162805080413818,0.5817362070083618,5.551115123125783e-17,1.0,0.0,101.43980407714844,106.0,43787.46875,-0.0,1422.013427734375,1.0,278.1499938964844,280.76837158203125,291.2997131347656,294.0990600585937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764158725738524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6256.04541015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4097.4912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224040,297.0694580078125,297.1499938964844,293.1499938964844,0.00358796142973,-360.19677734375,283.1501770019531,0.9990000128746032,0.576794445514679,0.4420746266841888,297.34405517578125,297.1499938964844,293.1499938964844,0.0029643038287758,-313.4057312011719,283.1499328613281,0.9424036741256714,0.4058790802955627,0.3847757577896118,297.1846618652344,297.1499938964844,293.1499938964844,0.0022316251415759,-174.26971435546875,283.1500244140625,0.8522688746452332,0.3042387068271637,0.2139341533184051,297.206298828125,297.1499938964844,293.1499938964844,0.0019449768587946,-205.64024353027344,283.1499938964844,0.8161860108375549,0.2648248076438904,0.2524497807025909,297.1542053222656,297.1499938964844,293.1499938964844,0.0013905151281505,-697.388427734375,283.1500244140625,0.7307058572769165,0.1883824467658996,0.8561123609542847,282.4789733886719,284.95001220703125,299.3733215332031,288.30157470703125,298.1988525390625,297.2351989746094,282.4794006347656,1.0,0.481827825307846,0.8116154670715332,0.8116154670715332,1.0,1.0,-2.580317974090576,1.1640374660491943,1.4162805080413818,0.5817362070083618,5.551115123125783e-17,1.0,0.0,101.43980407714844,106.0,43787.46875,-0.0,1422.013427734375,1.0,278.1499938964844,280.76837158203125,291.2997131347656,294.0990600585937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764158725738524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6256.04541015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4097.4912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224100,297.06756591796875,297.1499938964844,293.1499938964844,0.0035732365213334,-358.67535400390625,283.1501770019531,0.9990000128746032,0.5760984420776367,0.4431580603122711,297.343994140625,297.1499938964844,293.1499938964844,0.0029539831448346,-312.2757263183594,283.14996337890625,0.942609429359436,0.4071042537689209,0.3859406411647796,297.1846008300781,297.1499938964844,293.1499938964844,0.0022187614813447,-173.2434844970703,283.1500244140625,0.8517977595329285,0.3044526278972626,0.214092418551445,297.206298828125,297.1499938964844,293.1499938964844,0.0019349983194842,-204.5596160888672,283.1500244140625,0.8159093260765076,0.2651813626289367,0.2527986466884613,297.154541015625,297.1499938964844,293.1499938964844,0.0013820473104715,-693.0547485351562,283.1500244140625,0.7302505970001221,0.1884441077709198,0.8564761877059937,282.4834289550781,284.95001220703125,299.39166259765625,288.3048095703125,298.2070617675781,297.23504638671875,282.48388671875,1.0,0.482631504535675,0.8108900189399719,0.8108900189399719,1.0,1.0,-2.58406400680542,1.165768027305603,1.418295979499817,0.5824122428894043,5.551115123125783e-17,1.0,0.0,101.84138488769533,106.0,43845.5625,-0.0,1428.6964111328125,1.0,278.1499938964844,280.77178955078125,291.3047180175781,294.1072692871094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976505160331726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6261.95849609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4098.27099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224160,297.062255859375,297.1499938964844,293.1499938964844,0.0035595565568655,-357.2522888183594,283.150146484375,0.9990000128746032,0.5750514268875122,0.4448304772377014,297.3439025878906,297.1499938964844,293.1499938964844,0.0029406147077679,-310.8180847167969,283.1499938964844,0.9423400163650512,0.4083224236965179,0.3871055543422699,297.1845092773437,297.1499938964844,293.1499938964844,0.0022036980371922,-172.0425567626953,283.1500549316406,0.8509669303894043,0.3046625554561615,0.2142523527145385,297.20623779296875,297.1499938964844,293.1499938964844,0.0019230842590332,-203.2708435058593,283.1500244140625,0.8152912259101868,0.265533298254013,0.2531495690345764,297.1546936035156,297.1499938964844,293.1499938964844,0.0013721308205276,-687.9828491210938,283.1500549316406,0.7294868230819702,0.1884877681732177,0.8567934632301331,282.488525390625,284.95001220703125,299.4100036621094,288.3080444335937,298.21514892578125,297.23468017578125,282.48907470703125,1.0,0.4836414158344269,0.8099806904792786,0.8099806904792786,1.0,1.0,-2.5884668827056885,1.1677868366241455,1.4206801652908323,0.5832263827323914,5.551115123125783e-17,1.0,0.0,102.4211883544922,109.0,43912.20703125,-0.0,1437.0491943359375,1.0,278.1499938964844,280.7757263183594,291.3095397949219,294.115966796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767497777938844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6268.58203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4100.4072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224220,297.0430603027344,297.1499938964844,293.1499938964844,0.0035348134115338,-354.6553955078125,283.150146484375,0.9990000128746032,0.5719912052154541,0.4495585262775421,297.3434753417969,297.1499938964844,293.1499938964844,0.0029070994351059,-307.1755065917969,283.1500549316406,0.9406946301460266,0.4107356071472168,0.3894288837909698,297.1842346191406,297.1499938964844,293.1499938964844,0.00216880813241,-169.26315307617188,283.15008544921875,0.8484869003295898,0.3050717115402221,0.2145753055810928,297.2060241699219,297.1499938964844,293.1499938964844,0.001895020250231,-200.23873901367188,283.1500549316406,0.813255250453949,0.2662223875522613,0.2538524270057678,297.1543884277344,297.1499938964844,293.1499938964844,0.0013490546261891,-676.1905517578125,283.1500549316406,0.7272309064865112,0.1885172724723816,0.857245922088623,282.50018310546875,284.95001220703125,299.4466552734375,288.3144836425781,298.2311096191406,297.2334899902344,282.5008239746094,1.0,0.4861316084861755,0.8081620335578918,0.8081620335578918,1.0,1.0,-2.5987138748168945,1.1725109815597534,1.4262027740478516,0.5852227210998535,5.551115123125783e-17,1.0,0.0,104.00374603271484,112.0,44063.86328125,-0.0,1457.620849609375,1.0,278.1499938964844,280.7846984863281,291.3185119628906,294.1340026855469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775900840759276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6283.30029296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4107.740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224280,297.0430603027344,297.1499938964844,293.1499938964844,0.0035348134115338,-354.6553955078125,283.150146484375,0.9990000128746032,0.5719912052154541,0.4495585262775421,297.3434753417969,297.1499938964844,293.1499938964844,0.0029070994351059,-307.1755065917969,283.1500549316406,0.9406946301460266,0.4107356071472168,0.3894288837909698,297.1842346191406,297.1499938964844,293.1499938964844,0.00216880813241,-169.26315307617188,283.15008544921875,0.8484869003295898,0.3050717115402221,0.2145753055810928,297.2060241699219,297.1499938964844,293.1499938964844,0.001895020250231,-200.23873901367188,283.1500549316406,0.813255250453949,0.2662223875522613,0.2538524270057678,297.1543884277344,297.1499938964844,293.1499938964844,0.0013490546261891,-676.1905517578125,283.1500549316406,0.7272309064865112,0.1885172724723816,0.857245922088623,282.50018310546875,284.95001220703125,299.4466552734375,288.3144836425781,298.2311096191406,297.2334899902344,282.5008239746094,1.0,0.4861316084861755,0.8081620335578918,0.8081620335578918,1.0,1.0,-2.5987138748168945,1.1725109815597534,1.4262027740478516,0.5852227210998535,5.551115123125783e-17,1.0,0.0,104.00374603271484,112.0,44063.86328125,-0.0,1457.620849609375,1.0,278.1499938964844,280.7846984863281,291.3185119628906,294.1340026855469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775900840759276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6283.30029296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4107.740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224340,297.0151062011719,297.1499938964844,293.1499938964844,0.0035125960130244,-352.30059814453125,283.150146484375,0.9990000128746032,0.5677966475486755,0.4556751251220703,297.3428039550781,297.1499938964844,293.1499938964844,0.0028672241605818,-302.85272216796875,283.1501159667969,0.9379579424858092,0.4131171703338623,0.3917379379272461,297.1838684082031,297.1499938964844,293.1499938964844,0.0021296374034136,-166.1456756591797,283.1501159667969,0.8452373147010803,0.30546835064888,0.2149004489183426,297.20562744140625,297.1499938964844,293.1499938964844,0.0018630870617926,-196.7929077148437,283.15008544921875,0.8104148507118225,0.2668918967247009,0.2545520961284637,297.1533508300781,297.1499938964844,293.1499938964844,0.0013229323085397,-662.8560180664062,283.15008544921875,0.7242422103881836,0.1884680241346359,0.8574228286743164,282.5131530761719,284.95001220703125,299.4833374023437,288.32086181640625,298.2468566894531,297.2318420410156,282.5138244628906,1.0,0.4890788495540619,0.8063434362411499,0.8063434362411499,1.0,1.0,-2.6102802753448486,1.1778613328933716,1.4324190616607666,0.5875741243362427,5.551115123125783e-17,1.0,0.0,106.02154541015624,115.0,44231.75,-0.0,1482.05029296875,1.0,278.1499938964844,280.7947082519531,291.3265686035156,294.15234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978756308555603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6299.28466796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4117.9033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224400,297.0151062011719,297.1499938964844,293.1499938964844,0.0035125960130244,-352.30059814453125,283.150146484375,0.9990000128746032,0.5677966475486755,0.4556751251220703,297.3428039550781,297.1499938964844,293.1499938964844,0.0028672241605818,-302.85272216796875,283.1501159667969,0.9379579424858092,0.4131171703338623,0.3917379379272461,297.1838684082031,297.1499938964844,293.1499938964844,0.0021296374034136,-166.1456756591797,283.1501159667969,0.8452373147010803,0.30546835064888,0.2149004489183426,297.20562744140625,297.1499938964844,293.1499938964844,0.0018630870617926,-196.7929077148437,283.15008544921875,0.8104148507118225,0.2668918967247009,0.2545520961284637,297.1533508300781,297.1499938964844,293.1499938964844,0.0013229323085397,-662.8560180664062,283.15008544921875,0.7242422103881836,0.1884680241346359,0.8574228286743164,282.5131530761719,284.95001220703125,299.4833374023437,288.32086181640625,298.2468566894531,297.2318420410156,282.5138244628906,1.0,0.4890788495540619,0.8063434362411499,0.8063434362411499,1.0,1.0,-2.6102802753448486,1.1778613328933716,1.4324190616607666,0.5875741243362427,5.551115123125783e-17,1.0,0.0,106.02154541015624,115.0,44231.75,-0.0,1482.05029296875,1.0,278.1499938964844,280.7947082519531,291.3265686035156,294.15234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978756308555603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6299.28466796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4117.9033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224460,296.98095703125,297.1499938964844,293.1499938964844,0.0034920733887702,-350.110107421875,283.1501159667969,0.9990000128746032,0.5626177191734314,0.4627845585346222,297.3418884277344,297.1499938964844,293.1499938964844,0.0028233202174305,-298.1016845703125,283.150146484375,0.9344691634178162,0.4154663980007171,0.394027978181839,297.1834411621094,297.1499938964844,293.1499938964844,0.0020879686344414,-162.8323974609375,283.150146484375,0.8415002822875977,0.3058541119098663,0.2152262181043625,297.205078125,297.1499938964844,293.1499938964844,0.0018288225401192,-193.0995330810547,283.1501159667969,0.8069824576377869,0.2675420343875885,0.2552449107170105,297.15167236328125,297.1499938964844,293.1499938964844,0.0012948685325682,-648.5457763671875,283.1501159667969,0.7207149863243103,0.1883380264043808,0.8572933673858643,282.5267944335937,284.95001220703125,299.5199890136719,288.3271484375,298.2624206542969,297.2298889160156,282.5274963378906,1.0,0.4923356175422668,0.8042743802070618,0.8042743802070618,1.0,1.0,-2.622642040252685,1.1835383176803589,1.439103603363037,0.5901126265525818,5.551115123125783e-17,1.0,0.0,108.36424255371094,103.0,44408.80859375,-0.0,1509.2120361328125,1.0,278.1499938964844,280.8052673339844,291.3339233398437,294.1705627441406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801228642463684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6315.9638671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4129.79150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224520,296.98095703125,297.1499938964844,293.1499938964844,0.0034920733887702,-350.110107421875,283.1501159667969,0.9990000128746032,0.5626177191734314,0.4627845585346222,297.3418884277344,297.1499938964844,293.1499938964844,0.0028233202174305,-298.1016845703125,283.150146484375,0.9344691634178162,0.4154663980007171,0.394027978181839,297.1834411621094,297.1499938964844,293.1499938964844,0.0020879686344414,-162.8323974609375,283.150146484375,0.8415002822875977,0.3058541119098663,0.2152262181043625,297.205078125,297.1499938964844,293.1499938964844,0.0018288225401192,-193.0995330810547,283.1501159667969,0.8069824576377869,0.2675420343875885,0.2552449107170105,297.15167236328125,297.1499938964844,293.1499938964844,0.0012948685325682,-648.5457763671875,283.1501159667969,0.7207149863243103,0.1883380264043808,0.8572933673858643,282.5267944335937,284.95001220703125,299.5199890136719,288.3271484375,298.2624206542969,297.2298889160156,282.5274963378906,1.0,0.4923356175422668,0.8042743802070618,0.8042743802070618,1.0,1.0,-2.622642040252685,1.1835383176803589,1.439103603363037,0.5901126265525818,5.551115123125783e-17,1.0,0.0,108.36424255371094,103.0,44408.80859375,-0.0,1509.2120361328125,1.0,278.1499938964844,280.8052673339844,291.3339233398437,294.1705627441406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801228642463684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6315.9638671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4129.79150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224580,296.9609680175781,297.1499938964844,293.1499938964844,0.0034511333797127,-346.0038452148437,283.150146484375,0.9990000128746032,0.558414876461029,0.4577062427997589,297.340576171875,297.1499938964844,293.1499938964844,0.0028359177522361,-299.4274597167969,283.1500549316406,0.940384566783905,0.4177651703357696,0.3961447179317474,297.18280029296875,297.1499938964844,293.1499938964844,0.0020881991367787,-162.84808349609375,283.15008544921875,0.844714343547821,0.3062120974063873,0.2154391258955001,297.2042236328125,297.1499938964844,293.1499938964844,0.0018310331506654,-193.3302459716797,283.15008544921875,0.8105065822601318,0.2681529521942138,0.2557749450206756,297.1494445800781,297.1499938964844,293.1499938964844,0.0012920929584652,-647.1465454101562,283.15008544921875,0.7229138016700745,0.1881345808506012,0.8561765551567078,282.5277709960937,284.95001220703125,299.5566711425781,288.3334045410156,298.2776794433594,297.2283020019531,282.52734375,1.0,0.4902968108654022,0.8022053241729736,0.8022053241729736,1.0,1.0,-2.6186559200286865,1.1812584400177002,1.4373974800109863,0.588641345500946,5.551115123125783e-17,1.0,0.0,106.83797454833984,91.0,44381.03125,-0.0,1496.9769287109375,1.0,278.1499938964844,280.8046264648437,291.3388366699219,294.179931640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812958240509032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6316.16162109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4139.97705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224640,296.9609680175781,297.1499938964844,293.1499938964844,0.0034511333797127,-346.0038452148437,283.150146484375,0.9990000128746032,0.558414876461029,0.4577062427997589,297.340576171875,297.1499938964844,293.1499938964844,0.0028359177522361,-299.4274597167969,283.1500549316406,0.940384566783905,0.4177651703357696,0.3961447179317474,297.18280029296875,297.1499938964844,293.1499938964844,0.0020881991367787,-162.84808349609375,283.15008544921875,0.844714343547821,0.3062120974063873,0.2154391258955001,297.2042236328125,297.1499938964844,293.1499938964844,0.0018310331506654,-193.3302459716797,283.15008544921875,0.8105065822601318,0.2681529521942138,0.2557749450206756,297.1494445800781,297.1499938964844,293.1499938964844,0.0012920929584652,-647.1465454101562,283.15008544921875,0.7229138016700745,0.1881345808506012,0.8561765551567078,282.5277709960937,284.95001220703125,299.5566711425781,288.3334045410156,298.2776794433594,297.2283020019531,282.52734375,1.0,0.4902968108654022,0.8022053241729736,0.8022053241729736,1.0,1.0,-2.6186559200286865,1.1812584400177002,1.4373974800109863,0.588641345500946,5.551115123125783e-17,1.0,0.0,106.83797454833984,91.0,44381.03125,-0.0,1496.9769287109375,1.0,278.1499938964844,280.8046264648437,291.3388366699219,294.179931640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812958240509032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6316.16162109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4139.97705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224700,296.9662780761719,297.1499938964844,293.1499938964844,0.0034319639671593,-344.13751220703125,283.150146484375,0.9990000128746032,0.5577346086502075,0.4511483013629913,297.34002685546875,297.1499938964844,293.1499938964844,0.0028680961113423,-302.8723449707031,283.1499938964844,0.9464455246925354,0.418916642665863,0.3971552848815918,297.1825866699219,297.1499938964844,293.1499938964844,0.0021073264069855,-164.36570739746094,283.1500549316406,0.8487164974212646,0.3063995540142059,0.2155156135559082,297.2038879394531,297.1499938964844,293.1499938964844,0.0018487578490749,-195.2325897216797,283.1500244140625,0.814529538154602,0.268462985754013,0.2559949457645416,297.1487731933594,297.1499938964844,293.1499938964844,0.0013024171348661,-652.4205932617188,283.1500549316406,0.7259701490402222,0.1880643814802169,0.8554590940475464,282.5222473144531,284.95001220703125,299.57501220703125,288.3365173339844,298.2855224609375,297.2281494140625,282.52154541015625,1.0,0.487851470708847,0.8011707663536072,0.8011707663536072,1.0,1.0,-2.6114892959594727,1.177631139755249,1.4338581562042236,0.5865072011947632,5.551115123125783e-17,1.0,0.0,104.82080841064452,91.0,44296.7109375,-0.0,1478.32080078125,1.0,278.1499938964844,280.7998352050781,291.33917236328125,294.1773681640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981418788433075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6309.39892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4141.0439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
