time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224760,296.981689453125,297.1499938964844,293.1499938964844,0.0034091020934283,-341.9251708984375,283.1501770019531,0.9990000128746032,0.5580887198448181,0.4424571394920349,297.339599609375,297.1499938964844,293.1499938964844,0.0029118589591234,-307.56378173828125,283.1499328613281,0.9541231989860536,0.4200775921344757,0.3981518149375915,297.1824951171875,297.1499938964844,293.1499938964844,0.0021348516456782,-166.55099487304688,283.1499938964844,0.8541548848152161,0.3065961897373199,0.2155827283859253,297.20367431640625,297.1499938964844,293.1499938964844,0.0018738551298156,-197.92852783203125,283.1499938964844,0.8197701573371887,0.2687824666500091,0.2562013864517212,297.1486511230469,297.1499938964844,293.1499938964844,0.0013180841924622,-660.4208984375,283.1499938964844,0.7301722168922424,0.1880429685115814,0.8548232913017273,282.5141296386719,284.95001220703125,299.59332275390625,288.339599609375,298.2935791015625,297.228515625,282.51318359375,1.0,0.484649658203125,0.8002417683601379,0.8002417683601379,1.0,1.0,-2.60181212425232,1.172814965248108,1.4289971590042114,0.5837141871452332,5.551115123125783e-17,1.0,0.0,102.18196868896484,109.0,44179.27734375,-0.0,1453.6585693359375,1.0,278.1499938964844,280.79302978515625,291.3388061523437,294.1715087890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811474084854126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6299.6064453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4138.689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224820,297.00177001953125,297.1499938964844,293.1499938964844,0.0034095882438123,-341.9209899902344,283.1501159667969,0.9990000128746032,0.55804044008255,0.4463708400726318,297.3395690917969,297.1499938964844,293.1499938964844,0.0029037315398454,-306.6579284667969,283.14996337890625,0.9530487656593324,0.422478437423706,0.4004259705543518,297.1829528808594,297.1499938964844,293.1499938964844,0.0021200617775321,-165.37147521972656,283.1500244140625,0.8521485924720764,0.3070544600486755,0.2159191220998764,297.2040405273437,297.1499938964844,293.1499938964844,0.0018630010308697,-196.75149536132807,283.1500244140625,0.8181998133659363,0.2694997787475586,0.2568963468074798,297.1500244140625,297.1499938964844,293.1499938964844,0.0013076920295134,-655.1122436523438,283.1500244140625,0.7283323407173157,0.1881656944751739,0.8553534150123596,282.51885986328125,284.95001220703125,299.6300048828125,288.345703125,298.31060791015625,297.2294006347656,282.5198974609375,1.0,0.4875989258289337,0.7983837127685547,0.7983837127685547,1.0,1.0,-2.611083984375,1.1770873069763184,1.4339966773986816,0.5851499438285828,5.551115123125783e-17,1.0,0.0,103.49581909179688,127.0,44300.328125,-0.0,1471.90087890625,1.0,278.1499938964844,280.7984619140625,291.3417053222656,294.1715087890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980173408985138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6307.9140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4130.23046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224880,297.00177001953125,297.1499938964844,293.1499938964844,0.0034095882438123,-341.9209899902344,283.1501159667969,0.9990000128746032,0.55804044008255,0.4463708400726318,297.3395690917969,297.1499938964844,293.1499938964844,0.0029037315398454,-306.6579284667969,283.14996337890625,0.9530487656593324,0.422478437423706,0.4004259705543518,297.1829528808594,297.1499938964844,293.1499938964844,0.0021200617775321,-165.37147521972656,283.1500244140625,0.8521485924720764,0.3070544600486755,0.2159191220998764,297.2040405273437,297.1499938964844,293.1499938964844,0.0018630010308697,-196.75149536132807,283.1500244140625,0.8181998133659363,0.2694997787475586,0.2568963468074798,297.1500244140625,297.1499938964844,293.1499938964844,0.0013076920295134,-655.1122436523438,283.1500244140625,0.7283323407173157,0.1881656944751739,0.8553534150123596,282.51885986328125,284.95001220703125,299.6300048828125,288.345703125,298.31060791015625,297.2294006347656,282.5198974609375,1.0,0.4875989258289337,0.7983837127685547,0.7983837127685547,1.0,1.0,-2.611083984375,1.1770873069763184,1.4339966773986816,0.5851499438285828,5.551115123125783e-17,1.0,0.0,103.49581909179688,127.0,44300.328125,-0.0,1471.90087890625,1.0,278.1499938964844,280.7984619140625,291.3417053222656,294.1715087890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980173408985138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6307.9140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4130.23046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12224940,296.9648132324219,297.1499938964844,293.1499938964844,0.0033977718558162,-340.45867919921875,283.15008544921875,0.9990000128746032,0.5524628758430481,0.4660263359546661,297.3393859863281,297.1499938964844,293.1499938964844,0.0027896009851247,-294.3653259277344,283.1501770019531,0.9399696588516236,0.4248600006103515,0.4028805792331695,297.1830444335937,297.1499938964844,293.1499938964844,0.0020284608472138,-158.09677124023438,283.1501770019531,0.8410639762878418,0.3074826002120971,0.2163783013820648,297.2042236328125,297.1499938964844,293.1499938964844,0.001784763415344,-188.33447265625,283.150146484375,0.8077663779258728,0.2702040076255798,0.2577764093875885,297.1504211425781,297.1499938964844,293.1499938964844,0.0012504155747592,-625.9055786132812,283.1501159667969,0.7189761996269226,0.1882072538137436,0.8567230701446533,282.5476989746094,284.95001220703125,299.6666564941406,288.35174560546875,298.3268737792969,297.2278747558594,282.5495300292969,1.0,0.4961895048618316,0.7965257167816162,0.7965257167816162,1.0,1.0,-2.640891790390014,1.1911582946777344,1.4497336149215698,0.5923503041267395,5.551115123125783e-17,1.0,0.0,109.8275375366211,130.0,44702.34375,-0.0,1540.7784423828125,1.0,278.1499938964844,280.8218078613281,291.3551330566406,294.2026062011719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807723164558412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6344.2021484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4135.43359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225000,296.9648132324219,297.1499938964844,293.1499938964844,0.0033977718558162,-340.45867919921875,283.15008544921875,0.9990000128746032,0.5524628758430481,0.4660263359546661,297.3393859863281,297.1499938964844,293.1499938964844,0.0027896009851247,-294.3653259277344,283.1501770019531,0.9399696588516236,0.4248600006103515,0.4028805792331695,297.1830444335937,297.1499938964844,293.1499938964844,0.0020284608472138,-158.09677124023438,283.1501770019531,0.8410639762878418,0.3074826002120971,0.2163783013820648,297.2042236328125,297.1499938964844,293.1499938964844,0.001784763415344,-188.33447265625,283.150146484375,0.8077663779258728,0.2702040076255798,0.2577764093875885,297.1504211425781,297.1499938964844,293.1499938964844,0.0012504155747592,-625.9055786132812,283.1501159667969,0.7189761996269226,0.1882072538137436,0.8567230701446533,282.5476989746094,284.95001220703125,299.6666564941406,288.35174560546875,298.3268737792969,297.2278747558594,282.5495300292969,1.0,0.4961895048618316,0.7965257167816162,0.7965257167816162,1.0,1.0,-2.640891790390014,1.1911582946777344,1.4497336149215698,0.5923503041267395,5.551115123125783e-17,1.0,0.0,109.8275375366211,130.0,44702.34375,-0.0,1540.7784423828125,1.0,278.1499938964844,280.8218078613281,291.3551330566406,294.2026062011719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807723164558412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6344.2021484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4135.43359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225060,296.9166259765625,297.1499938964844,293.1499938964844,0.0033711774740368,-337.6038818359375,283.1501159667969,0.9990000128746032,0.5460841059684753,0.478194385766983,297.3386535644531,297.1499938964844,293.1499938964844,0.0027085044421255,-285.6460876464844,283.1502685546875,0.9321035742759703,0.4264183044433594,0.4044976234436035,297.1826477050781,297.1499938964844,293.1499938964844,0.0019640619866549,-152.990478515625,283.1502380371094,0.834627091884613,0.307728499174118,0.2166580855846405,297.2038269042969,297.1499938964844,293.1499938964844,0.0017295506549999,-182.4043731689453,283.15020751953125,0.8012862205505371,0.2706318199634552,0.2583303153514862,297.1488952636719,297.1499938964844,293.1499938964844,0.0012094498379155,-605.0552978515625,283.150146484375,0.7130630016326904,0.1880607455968856,0.8569750785827637,282.5682067871094,284.95001220703125,299.69158935546875,288.3558349609375,298.3371276855469,297.22564697265625,282.5694274902344,1.0,0.5010390281677246,0.7951104044914246,0.7951104044914246,1.0,1.0,-2.6587727069854736,1.1994802951812744,1.4592924118041992,0.5968592762947083,5.551115123125783e-17,1.0,0.0,113.86205291748048,130.0,44952.046875,-0.0,1583.8516845703125,1.0,278.1499938964844,280.8372497558594,291.3656921386719,294.23028564453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823412895202636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6368.7724609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4149.04150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225120,296.89324951171875,297.1499938964844,293.1499938964844,0.003362383460626,-336.6494445800781,283.1501159667969,0.9990000128746032,0.5428673624992371,0.4833848476409912,297.3381652832031,297.1499938964844,293.1499938964844,0.0026774462312459,-282.3084411621094,283.1502990722656,0.9288547039031982,0.4271369278430938,0.4052367508411407,297.18243408203125,297.1499938964844,293.1499938964844,0.0019390542292967,-151.0090789794922,283.1502685546875,0.8319684267044067,0.3078388273715973,0.2167789191007614,297.2035522460937,297.1499938964844,293.1499938964844,0.0017081690020859,-180.10952758789062,283.15020751953125,0.7985821962356567,0.2708224356174469,0.2585724592208862,297.1477355957031,297.1499938964844,293.1499938964844,0.0011931745102629,-596.7811889648438,283.1501770019531,0.7104358673095703,0.1879446059465408,0.8568351864814758,282.5760803222656,284.95001220703125,299.7033386230469,288.3577575683594,298.34185791015625,297.2244873046875,282.5772705078125,1.0,0.5031583309173584,0.7944443821907043,0.7944443821907043,1.0,1.0,-2.666167497634888,1.202913522720337,1.4632538557052612,0.5986617803573608,5.551115123125783e-17,1.0,0.0,115.60041809082033,133.0,45053.46875,-0.0,1602.1417236328125,1.0,278.1499938964844,280.8433837890625,291.3696594238281,294.2415771484375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832416772842408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6378.4755859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4156.83740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225180,296.8428649902344,297.1499938964844,293.1499938964844,0.0033181060571223,-332.15576171875,283.150146484375,0.98735910654068,0.5344357490539551,0.4827526807785034,297.3358459472656,297.1499938964844,293.1499938964844,0.0026612926740199,-280.5520935058594,283.15020751953125,0.9135209321975708,0.4292851686477661,0.40756756067276,297.18121337890625,297.1499938964844,293.1499938964844,0.0019201120594516,-149.5055389404297,283.15020751953125,0.8199130296707153,0.3081269860267639,0.2172000259160995,297.201904296875,297.1499938964844,293.1499938964844,0.0016933983424678,-178.5182342529297,283.1501770019531,0.7861387729644775,0.271336168050766,0.2593644857406616,297.1427917480469,297.1499938964844,293.1499938964844,0.0011781696230173,-589.1644897460938,283.150146484375,0.6981056332588196,0.1874135583639145,0.8560322523117065,282.58349609375,284.95001220703125,299.739990234375,288.3636779785156,298.3561096191406,297.2209167480469,282.5832214355469,1.0,0.5081857442855835,0.7923630475997925,0.7923630475997925,1.0,1.0,-2.6685280799865723,1.2036112546920776,1.464916706085205,0.5990005731582642,5.551115123125783e-17,1.0,0.0,122.79672241210938,136.0,45105.87890625,-0.0,1638.3204345703125,1.0,278.1499938964844,280.8476257324219,291.37603759765625,294.2607727050781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858896136283876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6386.04931640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4179.70458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225240,296.8428649902344,297.1499938964844,293.1499938964844,0.0033181060571223,-332.15576171875,283.150146484375,0.98735910654068,0.5344357490539551,0.4827526807785034,297.3358459472656,297.1499938964844,293.1499938964844,0.0026612926740199,-280.5520935058594,283.15020751953125,0.9135209321975708,0.4292851686477661,0.40756756067276,297.18121337890625,297.1499938964844,293.1499938964844,0.0019201120594516,-149.5055389404297,283.15020751953125,0.8199130296707153,0.3081269860267639,0.2172000259160995,297.201904296875,297.1499938964844,293.1499938964844,0.0016933983424678,-178.5182342529297,283.1501770019531,0.7861387729644775,0.271336168050766,0.2593644857406616,297.1427917480469,297.1499938964844,293.1499938964844,0.0011781696230173,-589.1644897460938,283.150146484375,0.6981056332588196,0.1874135583639145,0.8560322523117065,282.58349609375,284.95001220703125,299.739990234375,288.3636779785156,298.3561096191406,297.2209167480469,282.5832214355469,1.0,0.5081857442855835,0.7923630475997925,0.7923630475997925,1.0,1.0,-2.6685280799865723,1.2036112546920776,1.464916706085205,0.5990005731582642,5.551115123125783e-17,1.0,0.0,122.79672241210938,136.0,45105.87890625,-0.0,1638.3204345703125,1.0,278.1499938964844,280.8476257324219,291.37603759765625,294.2607727050781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858896136283876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6386.04931640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4179.70458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225300,296.8365478515625,297.1499938964844,293.1499938964844,0.0033070291392505,-331.05621337890625,283.150146484375,0.98007994890213,0.5318675637245178,0.4802033007144928,297.3346252441406,297.1499938964844,293.1499938964844,0.0026726524811238,-281.75701904296875,283.150146484375,0.9075086116790771,0.4303412139415741,0.4086863100528717,297.1806640625,297.1499938964844,293.1499938964844,0.0019247706513851,-149.8722381591797,283.150146484375,0.8148232698440552,0.3082696795463562,0.2173895984888076,297.2010498046875,297.1499938964844,293.1499938964844,0.0016983625246211,-179.04629516601562,283.1501159667969,0.7809975147247314,0.2715795934200287,0.259719580411911,297.1406555175781,297.1499938964844,293.1499938964844,0.001179190352559,-589.6905517578125,283.1501159667969,0.6928427219390869,0.1871578991413116,0.8554151654243469,282.5824584960937,284.95001220703125,299.7583312988281,288.3666076660156,298.36346435546875,297.2196960449219,282.58233642578125,1.0,0.5100462436676025,0.7913224101066589,0.7913224101066589,1.0,1.0,-2.666919469833374,1.2026162147521973,1.4643031358718872,0.5984289646148682,5.551115123125783e-17,1.0,0.0,125.94915771484376,136.0,45091.65234375,-0.0,1650.2393798828125,1.0,278.1499938964844,280.8468322753906,291.3755187988281,294.2603454589844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866009950637816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6384.77001953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4185.83251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225360,296.8351745605469,297.1499938964844,293.1499938964844,0.0032970220781862,-330.0607604980469,283.150146484375,0.9738562107086182,0.5297446250915527,0.4782334268093109,297.33349609375,297.1499938964844,293.1499938964844,0.002682568738237,-282.807373046875,283.1501159667969,0.9030202627182008,0.4314003884792328,0.4097862541675567,297.1802062988281,297.1499938964844,293.1499938964844,0.0019283692818135,-150.15512084960938,283.1501159667969,0.8106536865234375,0.3084205090999603,0.2175704836845398,297.2002868652344,297.1499938964844,293.1499938964844,0.00170234660618,-179.46949768066406,283.15008544921875,0.7769144177436829,0.2718266546726227,0.2600572109222412,297.1390991210937,297.1499938964844,293.1499938964844,0.0011796966427937,-589.9541625976562,283.15008544921875,0.6885783672332764,0.1869449168443679,0.854875385761261,282.581787109375,284.95001220703125,299.77667236328125,288.3695373535156,298.3709716796875,297.21875,282.5817565917969,1.0,0.5116705298423767,0.7901799082756042,0.7901799082756042,1.0,1.0,-2.6658475399017334,1.2018778324127195,1.463969588279724,0.5978898406028748,5.551115123125783e-17,1.0,0.0,128.61207580566406,139.0,45083.1640625,-0.0,1660.8101806640625,1.0,278.1499938964844,280.84625244140625,291.375,294.2591552734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98693585395813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6383.8369140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4188.71533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225420,296.8371887207031,297.1499938964844,293.1499938964844,0.0032735534477978,-327.71173095703125,283.1501159667969,0.9631041884422302,0.5259606838226318,0.474897027015686,297.3316345214844,297.1499938964844,293.1499938964844,0.0026962093543261,-284.2447204589844,283.1500549316406,0.8963826894760132,0.4335348308086395,0.4119646549224853,297.1796264648437,297.1499938964844,293.1499938964844,0.00193108827807,-150.3665313720703,283.15008544921875,0.8038271069526672,0.3087427318096161,0.2179217338562011,297.19903564453125,297.1499938964844,293.1499938964844,0.0017062962288036,-179.88552856445312,283.1500549316406,0.7705686092376709,0.2723361849784851,0.2607111036777496,297.13726806640625,297.1499938964844,293.1499938964844,0.0011784440139308,-589.3265380859375,283.1500549316406,0.6818287372589111,0.1866205036640167,0.8541166186332703,282.5818176269531,284.95001220703125,299.8133239746094,288.3753356933594,298.38629150390625,297.2174377441406,282.58184814453125,1.0,0.514495849609375,0.7878948450088501,0.7878948450088501,1.0,1.0,-2.664750814437866,1.2008968591690063,1.46385395526886,0.5970732569694519,5.551115123125783e-17,1.0,0.0,133.09532165527344,142.0,45081.859375,-0.0,1679.6065673828125,1.0,278.1499938964844,280.8461303710937,291.3763427734375,294.25927734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870633482933044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6383.9267578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4189.8125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225480,296.8371887207031,297.1499938964844,293.1499938964844,0.0032735534477978,-327.71173095703125,283.1501159667969,0.9631041884422302,0.5259606838226318,0.474897027015686,297.3316345214844,297.1499938964844,293.1499938964844,0.0026962093543261,-284.2447204589844,283.1500549316406,0.8963826894760132,0.4335348308086395,0.4119646549224853,297.1796264648437,297.1499938964844,293.1499938964844,0.00193108827807,-150.3665313720703,283.15008544921875,0.8038271069526672,0.3087427318096161,0.2179217338562011,297.19903564453125,297.1499938964844,293.1499938964844,0.0017062962288036,-179.88552856445312,283.1500549316406,0.7705686092376709,0.2723361849784851,0.2607111036777496,297.13726806640625,297.1499938964844,293.1499938964844,0.0011784440139308,-589.3265380859375,283.1500549316406,0.6818287372589111,0.1866205036640167,0.8541166186332703,282.5818176269531,284.95001220703125,299.8133239746094,288.3753356933594,298.38629150390625,297.2174377441406,282.58184814453125,1.0,0.514495849609375,0.7878948450088501,0.7878948450088501,1.0,1.0,-2.664750814437866,1.2008968591690063,1.46385395526886,0.5970732569694519,5.551115123125783e-17,1.0,0.0,133.09532165527344,142.0,45081.859375,-0.0,1679.6065673828125,1.0,278.1499938964844,280.8461303710937,291.3763427734375,294.25927734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870633482933044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6383.9267578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4189.8125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225540,296.841552734375,297.1499938964844,293.1499938964844,0.0032465904951095,-325.0038757324219,283.150146484375,0.9537129402160645,0.5224410891532898,0.4718649387359619,297.3302001953125,297.1499938964844,293.1499938964844,0.0027052015066146,-285.1840209960937,283.1500244140625,0.8914217352867126,0.4356876015663147,0.4141327440738678,297.1793518066406,297.1499938964844,293.1499938964844,0.0019304847810417,-150.3149871826172,283.1500549316406,0.7983872294425964,0.3090887069702148,0.2182691991329193,297.1981201171875,297.1499938964844,293.1499938964844,0.00170726433862,-179.98214721679688,283.1500244140625,0.7656962871551514,0.2728649973869324,0.2613551318645477,297.1366271972656,297.1499938964844,293.1499938964844,0.0011756680905818,-587.9205932617188,283.1500549316406,0.6765550374984741,0.186393603682518,0.8537175059318542,282.5828857421875,284.95001220703125,299.8500061035156,288.3810729980469,298.4018859863281,297.21661376953125,282.5829467773437,1.0,0.5169554352760315,0.7856098413467407,0.7856098413467407,1.0,1.0,-2.664423704147339,1.200281262397766,1.4641425609588623,0.5964316725730896,5.551115123125783e-17,1.0,0.0,136.876953125,145.0,45092.41796875,-0.0,1696.31396484375,1.0,278.1499938964844,280.8467102050781,291.38055419921875,294.2633056640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869199991226196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6385.720703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4188.57861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225600,296.841552734375,297.1499938964844,293.1499938964844,0.0032465904951095,-325.0038757324219,283.150146484375,0.9537129402160645,0.5224410891532898,0.4718649387359619,297.3302001953125,297.1499938964844,293.1499938964844,0.0027052015066146,-285.1840209960937,283.1500244140625,0.8914217352867126,0.4356876015663147,0.4141327440738678,297.1793518066406,297.1499938964844,293.1499938964844,0.0019304847810417,-150.3149871826172,283.1500549316406,0.7983872294425964,0.3090887069702148,0.2182691991329193,297.1981201171875,297.1499938964844,293.1499938964844,0.00170726433862,-179.98214721679688,283.1500244140625,0.7656962871551514,0.2728649973869324,0.2613551318645477,297.1366271972656,297.1499938964844,293.1499938964844,0.0011756680905818,-587.9205932617188,283.1500549316406,0.6765550374984741,0.186393603682518,0.8537175059318542,282.5828857421875,284.95001220703125,299.8500061035156,288.3810729980469,298.4018859863281,297.21661376953125,282.5829467773437,1.0,0.5169554352760315,0.7856098413467407,0.7856098413467407,1.0,1.0,-2.664423704147339,1.200281262397766,1.4641425609588623,0.5964316725730896,5.551115123125783e-17,1.0,0.0,136.876953125,145.0,45092.41796875,-0.0,1696.31396484375,1.0,278.1499938964844,280.8467102050781,291.38055419921875,294.2633056640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869199991226196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6385.720703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4188.57861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225660,296.82781982421875,297.1499938964844,293.1499938964844,0.0032951706089079,-329.9947204589844,283.1499938964844,0.9396759271621704,0.5171228051185608,0.4676554203033447,297.3085327148437,297.1499938964844,293.1499938964844,0.0027751303277909,-292.670654296875,283.14990234375,0.8826003074645996,0.4357568919658661,0.4148377478122711,297.1588439941406,297.1499938964844,293.1499938964844,0.0019705225713551,-153.49302673339844,283.14996337890625,0.7890941500663757,0.3073650896549225,0.2175375819206237,297.1760559082031,297.1499938964844,293.1499938964844,0.0017426987178623,-183.7901763916016,283.14996337890625,0.7571223378181458,0.2712222933769226,0.2604769468307495,297.1141052246094,297.1499938964844,293.1499938964844,0.0011932502966374,-596.9484252929688,283.1499938964844,0.6671375632286072,0.1839244961738586,0.8459748029708862,282.5693054199219,284.95001220703125,299.8866577148437,288.3873291015625,298.40606689453125,297.1959228515625,282.5683288574219,1.0,0.5184004306793213,0.7837039828300476,0.7837039828300476,1.0,1.0,-2.648990631103516,1.192428708076477,1.456562042236328,0.5920930504798889,5.551115123125783e-17,1.0,0.0,142.09095764160156,148.0,44883.81640625,-0.0,1697.638671875,1.0,278.1499938964844,280.83514404296875,291.3842468261719,294.260009765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863943457603456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6369.87939453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4184.05322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225720,296.82781982421875,297.1499938964844,293.1499938964844,0.0032951706089079,-329.9947204589844,283.1499938964844,0.9396759271621704,0.5171228051185608,0.4676554203033447,297.3085327148437,297.1499938964844,293.1499938964844,0.0027751303277909,-292.670654296875,283.14990234375,0.8826003074645996,0.4357568919658661,0.4148377478122711,297.1588439941406,297.1499938964844,293.1499938964844,0.0019705225713551,-153.49302673339844,283.14996337890625,0.7890941500663757,0.3073650896549225,0.2175375819206237,297.1760559082031,297.1499938964844,293.1499938964844,0.0017426987178623,-183.7901763916016,283.14996337890625,0.7571223378181458,0.2712222933769226,0.2604769468307495,297.1141052246094,297.1499938964844,293.1499938964844,0.0011932502966374,-596.9484252929688,283.1499938964844,0.6671375632286072,0.1839244961738586,0.8459748029708862,282.5693054199219,284.95001220703125,299.8866577148437,288.3873291015625,298.40606689453125,297.1959228515625,282.5683288574219,1.0,0.5184004306793213,0.7837039828300476,0.7837039828300476,1.0,1.0,-2.648990631103516,1.192428708076477,1.456562042236328,0.5920930504798889,5.551115123125783e-17,1.0,0.0,142.09095764160156,148.0,44883.81640625,-0.0,1697.638671875,1.0,278.1499938964844,280.83514404296875,291.3842468261719,294.260009765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863943457603456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6369.87939453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4184.05322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225780,296.8270874023437,297.1499938964844,293.1499938964844,0.0033474168740212,-335.3584289550781,283.14990234375,0.928832709789276,0.5129621028900146,0.4639187753200531,297.2992858886719,297.1499938964844,293.1499938964844,0.0028485308866947,-300.53125,283.1498107910156,0.8767350912094116,0.4368191957473755,0.4158169627189636,297.1513061523437,297.1499938964844,293.1499938964844,0.00201345840469,-156.9004669189453,283.14990234375,0.7825841903686523,0.3067047297954559,0.2170524448156356,297.1662902832031,297.1499938964844,293.1499938964844,0.0017801836365833,-187.8188323974609,283.14990234375,0.7511410713195801,0.2705535292625427,0.2598209083080292,297.10369873046875,297.1499938964844,293.1499938964844,0.0012119913008064,-606.5674438476562,283.14996337890625,0.6602028608322144,0.1824071556329727,0.8390224575996399,282.5548095703125,284.95001220703125,299.92333984375,288.3946533203125,298.4169006347656,297.18707275390625,282.5542907714844,1.0,0.519343376159668,0.7817981839179993,0.7817981839179993,1.0,1.0,-2.635943651199341,1.185778021812439,1.450165629386902,0.5881274938583374,5.551115123125783e-17,1.0,0.0,145.9550323486328,151.0,44707.04296875,-0.0,1696.282958984375,1.0,278.1499938964844,280.8241577148437,291.3866882324219,294.2496337890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847466349601746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6354.60400390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4169.8447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225840,296.8270874023437,297.1499938964844,293.1499938964844,0.0033474168740212,-335.3584289550781,283.14990234375,0.928832709789276,0.5129621028900146,0.4639187753200531,297.2992858886719,297.1499938964844,293.1499938964844,0.0028485308866947,-300.53125,283.1498107910156,0.8767350912094116,0.4368191957473755,0.4158169627189636,297.1513061523437,297.1499938964844,293.1499938964844,0.00201345840469,-156.9004669189453,283.14990234375,0.7825841903686523,0.3067047297954559,0.2170524448156356,297.1662902832031,297.1499938964844,293.1499938964844,0.0017801836365833,-187.8188323974609,283.14990234375,0.7511410713195801,0.2705535292625427,0.2598209083080292,297.10369873046875,297.1499938964844,293.1499938964844,0.0012119913008064,-606.5674438476562,283.14996337890625,0.6602028608322144,0.1824071556329727,0.8390224575996399,282.5548095703125,284.95001220703125,299.92333984375,288.3946533203125,298.4169006347656,297.18707275390625,282.5542907714844,1.0,0.519343376159668,0.7817981839179993,0.7817981839179993,1.0,1.0,-2.635943651199341,1.185778021812439,1.450165629386902,0.5881274938583374,5.551115123125783e-17,1.0,0.0,145.9550323486328,151.0,44707.04296875,-0.0,1696.282958984375,1.0,278.1499938964844,280.8241577148437,291.3866882324219,294.2496337890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847466349601746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6354.60400390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4169.8447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225900,296.8286437988281,297.1499938964844,293.1499938964844,0.0033583114854991,-336.4884948730469,283.14990234375,0.924583911895752,0.5110719203948975,0.4622573554515838,297.2969970703125,297.1499938964844,293.1499938964844,0.0028728663455694,-303.1337890625,283.1498107910156,0.8748064041137695,0.4375364780426025,0.4165135324001312,297.1499328613281,297.1499938964844,293.1499938964844,0.0020265623461455,-157.94004821777344,283.14990234375,0.7803105711936951,0.306577205657959,0.2169773876667022,297.1639709472656,297.1499938964844,293.1499938964844,0.0017916715005412,-189.052963256836,283.14990234375,0.7490786910057068,0.2704256474971771,0.2597162425518036,297.1013488769531,297.1499938964844,293.1499938964844,0.0012169159017503,-609.103271484375,283.14996337890625,0.6577361226081848,0.1818789988756179,0.8366925120353699,282.55059814453125,284.95001220703125,299.9416809082031,288.39874267578125,298.4237365722656,297.1850891113281,282.5502014160156,1.0,0.5198350548744202,0.7808452248573303,0.7808452248573303,1.0,1.0,-2.6317672729492188,1.1835777759552002,1.448189616203308,0.5867668390274048,5.551115123125783e-17,1.0,0.0,147.4669952392578,151.0,44654.19921875,-0.0,1697.07861328125,1.0,278.1499938964844,280.8208923339844,291.3898620605469,294.2481384277344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837916493415833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6350.59228515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4161.59423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12225960,296.83074951171875,297.1499938964844,293.1499938964844,0.0033635818399488,-337.04522705078125,283.1499328613281,0.920682966709137,0.5092456936836243,0.4606598019599914,297.29541015625,297.1499938964844,293.1499938964844,0.0028926050290465,-305.2425231933594,283.1498107910156,0.8731540441513062,0.438311755657196,0.4172744452953338,297.1493225097656,297.1499938964844,293.1499938964844,0.0020365566015243,-158.73265075683594,283.14990234375,0.7783139944076538,0.3065155446529388,0.2169558107852935,297.1625061035156,297.1499938964844,293.1499938964844,0.0018004982266575,-190.000717163086,283.14990234375,0.7472838163375854,0.2703684866428375,0.2596889138221741,297.1000061035156,297.1499938964844,293.1499938964844,0.0012202789075672,-610.8392944335938,283.14996337890625,0.6555797457695007,0.1814377158880233,0.8348048329353333,282.5474853515625,284.95001220703125,299.9599914550781,288.403076171875,298.4310302734375,297.18389892578125,282.5472106933594,1.0,0.5203657746315002,0.7800902724266052,0.7800902724266052,1.0,1.0,-2.6284334659576416,1.181821346282959,1.4466122388839722,0.5856677889823914,5.551115123125783e-17,1.0,0.0,148.87875366210938,154.0,44614.390625,-0.0,1698.62744140625,1.0,278.1499938964844,280.8184509277344,291.3941955566406,294.2489318847656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828980565071106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6348.00341796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4153.86328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226020,296.8358459472656,297.1499938964844,293.1499938964844,0.003363633994013,-337.089111328125,283.1499328613281,0.9135034680366516,0.5057209134101868,0.4575893580913543,297.29351806640625,297.1499938964844,293.1499938964844,0.0029233782552182,-308.5247802734375,283.1498107910156,0.870263397693634,0.4399581253528595,0.4189036190509796,297.1493530273437,297.1499938964844,293.1499938964844,0.0020506808068603,-159.85189819335938,283.14990234375,0.774752676486969,0.3065096735954284,0.2170073240995407,297.1610717773437,297.1499938964844,293.1499938964844,0.0018131254473701,-191.35525512695312,283.1499328613281,0.7441136240959167,0.2703778147697449,0.2597709894180298,297.0991516113281,297.1499938964844,293.1499938964844,0.0012241047807037,-612.8248901367188,283.14996337890625,0.6517846584320068,0.1807157099246978,0.8318584561347961,282.5433349609375,284.95001220703125,299.9966735839844,288.4125061035156,298.4464111328125,297.1827697753906,282.5431823730469,1.0,0.5215452909469604,0.7785804271697998,0.7785804271697998,1.0,1.0,-2.623319864273072,1.179058074951172,1.4442617893218994,0.5838809609413147,5.551115123125783e-17,1.0,0.0,151.59092712402344,157.0,44559.140625,-0.0,1703.4359130859375,1.0,278.1499938964844,280.8150329589844,291.4048767089844,294.2549133300781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813663363456726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6345.43701171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4140.5888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226080,296.8358459472656,297.1499938964844,293.1499938964844,0.003363633994013,-337.089111328125,283.1499328613281,0.9135034680366516,0.5057209134101868,0.4575893580913543,297.29351806640625,297.1499938964844,293.1499938964844,0.0029233782552182,-308.5247802734375,283.1498107910156,0.870263397693634,0.4399581253528595,0.4189036190509796,297.1493530273437,297.1499938964844,293.1499938964844,0.0020506808068603,-159.85189819335938,283.14990234375,0.774752676486969,0.3065096735954284,0.2170073240995407,297.1610717773437,297.1499938964844,293.1499938964844,0.0018131254473701,-191.35525512695312,283.1499328613281,0.7441136240959167,0.2703778147697449,0.2597709894180298,297.0991516113281,297.1499938964844,293.1499938964844,0.0012241047807037,-612.8248901367188,283.14996337890625,0.6517846584320068,0.1807157099246978,0.8318584561347961,282.5433349609375,284.95001220703125,299.9966735839844,288.4125061035156,298.4464111328125,297.1827697753906,282.5431823730469,1.0,0.5215452909469604,0.7785804271697998,0.7785804271697998,1.0,1.0,-2.623319864273072,1.179058074951172,1.4442617893218994,0.5838809609413147,5.551115123125783e-17,1.0,0.0,151.59092712402344,157.0,44559.140625,-0.0,1703.4359130859375,1.0,278.1499938964844,280.8150329589844,291.4048767089844,294.2549133300781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813663363456726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6345.43701171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4140.5888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226140,296.84161376953125,297.1499938964844,293.1499938964844,0.0033542353194206,-336.1687316894531,283.1499938964844,0.9069334268569946,0.5023307204246521,0.4546486735343933,297.29254150390625,297.1499938964844,293.1499938964844,0.0029460315126925,-310.9345397949219,283.1498413085937,0.8676440119743347,0.4416767656803131,0.4206162393093109,297.15045166015625,297.1499938964844,293.1499938964844,0.0020594217348843,-160.5432891845703,283.1499328613281,0.7715025544166565,0.3066112399101257,0.2171441614627838,297.1607971191406,297.1499938964844,293.1499938964844,0.0018210806883871,-192.20684814453125,283.1499328613281,0.7412411570549011,0.2704892754554748,0.2599678933620453,297.09979248046875,297.1499938964844,293.1499938964844,0.0012252749875187,-613.4490966796875,283.1499938964844,0.6483925580978394,0.180135577917099,0.8296538591384888,282.54107666015625,284.95001220703125,300.0333251953125,288.4229736328125,298.4623718261719,297.1827087402344,282.5409851074219,1.0,0.5228801369667053,0.7770705223083496,0.7770705223083496,1.0,1.0,-2.6195952892303467,1.1769592761993408,1.4426358938217163,0.5824528336524963,5.551115123125783e-17,1.0,0.0,154.28439331054688,160.0,44526.203125,-0.0,1710.1292724609375,1.0,278.1499938964844,280.81298828125,291.4169921875,294.2644958496094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801892638206482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6345.1630859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4130.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226200,296.84161376953125,297.1499938964844,293.1499938964844,0.0033542353194206,-336.1687316894531,283.1499938964844,0.9069334268569946,0.5023307204246521,0.4546486735343933,297.29254150390625,297.1499938964844,293.1499938964844,0.0029460315126925,-310.9345397949219,283.1498413085937,0.8676440119743347,0.4416767656803131,0.4206162393093109,297.15045166015625,297.1499938964844,293.1499938964844,0.0020594217348843,-160.5432891845703,283.1499328613281,0.7715025544166565,0.3066112399101257,0.2171441614627838,297.1607971191406,297.1499938964844,293.1499938964844,0.0018210806883871,-192.20684814453125,283.1499328613281,0.7412411570549011,0.2704892754554748,0.2599678933620453,297.09979248046875,297.1499938964844,293.1499938964844,0.0012252749875187,-613.4490966796875,283.1499938964844,0.6483925580978394,0.180135577917099,0.8296538591384888,282.54107666015625,284.95001220703125,300.0333251953125,288.4229736328125,298.4623718261719,297.1827087402344,282.5409851074219,1.0,0.5228801369667053,0.7770705223083496,0.7770705223083496,1.0,1.0,-2.6195952892303467,1.1769592761993408,1.4426358938217163,0.5824528336524963,5.551115123125783e-17,1.0,0.0,154.28439331054688,160.0,44526.203125,-0.0,1710.1292724609375,1.0,278.1499938964844,280.81298828125,291.4169921875,294.2644958496094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801892638206482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6345.1630859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4130.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226260,296.8462219238281,297.1499938964844,293.1499938964844,0.0033431320916861,-335.0648193359375,283.1499938964844,0.9023078680038452,0.4998290836811065,0.452485054731369,297.2921142578125,297.1499938964844,293.1499938964844,0.0029596141539514,-312.37554931640625,283.1498718261719,0.8657270669937134,0.4430047571659088,0.421944797039032,297.15167236328125,297.1499938964844,293.1499938964844,0.0020637500565499,-160.8846893310547,283.1499328613281,0.7691413760185242,0.3067406713962555,0.2172884047031402,297.1609802246094,297.1499938964844,293.1499938964844,0.0018250475404784,-192.6302947998047,283.1499328613281,0.7391531467437744,0.2706119418144226,0.2601609826087951,297.10076904296875,297.1499938964844,293.1499938964844,0.0012249975698068,-613.3253784179688,283.1499938964844,0.6459636688232422,0.1797525882720947,0.8282836079597473,282.5401916503906,284.95001220703125,300.0611877441406,288.4316101074219,298.47467041015625,297.1829833984375,282.5401306152344,1.0,0.523986279964447,0.7757912874221802,0.7757912874221802,1.0,1.0,-2.617349863052368,1.1756150722503662,1.441734790802002,0.5814876556396484,5.551115123125783e-17,1.0,0.0,156.3665313720703,160.0,44510.86328125,-0.0,1716.1993408203125,1.0,278.1499938964844,280.8120422363281,291.4266052246094,294.27301025390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979483127593994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6345.90087890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4124.22900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226320,296.8476867675781,297.1499938964844,293.1499938964844,0.0033391660545021,-334.66925048828125,283.1500244140625,0.9008954167366028,0.4990500509738922,0.4518120586872101,297.2919921875,297.1499938964844,293.1499938964844,0.0029634623788297,-312.783203125,283.1498718261719,0.8651298880577087,0.443425565958023,0.4223664999008178,297.152099609375,297.1499938964844,293.1499938964844,0.0020648471545428,-160.9710235595703,283.1499328613281,0.768410325050354,0.3067887723445892,0.2173394113779068,297.1610717773437,297.1499938964844,293.1499938964844,0.0018260474316775,-192.73681640625,283.1499328613281,0.738504946231842,0.2706545293331146,0.2602264285087585,297.10113525390625,297.1499938964844,293.1499938964844,0.0012247673003003,-613.2131958007812,283.1499938964844,0.6452151536941528,0.17963807284832,0.8278846740722656,282.5400085449219,284.95001220703125,300.07000732421875,288.4344482421875,298.47857666015625,297.1830749511719,282.5399475097656,1.0,0.5243480205535889,0.7753872871398926,0.7753872871398926,1.0,1.0,-2.616708517074585,1.1752221584320068,1.4414862394332886,0.581199049949646,5.551115123125783e-17,1.0,0.0,157.03126525878906,163.0,44507.18359375,-0.0,1718.2430419921875,1.0,278.1499938964844,280.81182861328125,291.4296875,294.2758483886719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979280412197113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6346.24609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4122.46533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
