time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226380,296.8538513183594,297.1499938964844,293.1499938964844,0.0033207330852746,-332.825927734375,283.1500244140625,0.895087718963623,0.4958575367927551,0.449057787656784,297.2915954589844,297.1499938964844,293.1499938964844,0.0029775430448353,-314.27203369140625,283.1498718261719,0.8626799583435059,0.4451826810836792,0.4241295158863067,297.1541442871094,297.1499938964844,293.1499938964844,0.0020682769827544,-161.23992919921875,283.14996337890625,0.7654363512992859,0.3070253431797027,0.2175783067941665,297.1615600585937,297.1499938964844,293.1499938964844,0.0018291027517989,-193.0611114501953,283.14996337890625,0.7358538508415222,0.2708467543125152,0.2605161070823669,297.1027526855469,297.1499938964844,293.1499938964844,0.0012231796281412,-612.424072265625,283.1499938964844,0.6421788930892944,0.1791866272687912,0.8263564109802246,282.5396423339844,284.95001220703125,300.1066589355469,288.4468688964844,298.494873046875,297.18365478515625,282.5396423339844,1.0,0.5259090065956116,0.7737039923667908,0.7737039923667908,1.0,1.0,-2.6143155097961426,1.173717021942139,1.440598487854004,0.5800641775131226,5.551115123125783e-17,1.0,0.0,159.83583068847656,166.0,44496.828125,-0.0,1727.3052978515625,1.0,278.1499938964844,280.8111572265625,291.44287109375,294.2882385253906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978509247303009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6348.18701171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4115.751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226440,296.8538513183594,297.1499938964844,293.1499938964844,0.0033207330852746,-332.825927734375,283.1500244140625,0.895087718963623,0.4958575367927551,0.449057787656784,297.2915954589844,297.1499938964844,293.1499938964844,0.0029775430448353,-314.27203369140625,283.1498718261719,0.8626799583435059,0.4451826810836792,0.4241295158863067,297.1541442871094,297.1499938964844,293.1499938964844,0.0020682769827544,-161.23992919921875,283.14996337890625,0.7654363512992859,0.3070253431797027,0.2175783067941665,297.1615600585937,297.1499938964844,293.1499938964844,0.0018291027517989,-193.0611114501953,283.14996337890625,0.7358538508415222,0.2708467543125152,0.2605161070823669,297.1027526855469,297.1499938964844,293.1499938964844,0.0012231796281412,-612.424072265625,283.1499938964844,0.6421788930892944,0.1791866272687912,0.8263564109802246,282.5396423339844,284.95001220703125,300.1066589355469,288.4468688964844,298.494873046875,297.18365478515625,282.5396423339844,1.0,0.5259090065956116,0.7737039923667908,0.7737039923667908,1.0,1.0,-2.6143155097961426,1.173717021942139,1.440598487854004,0.5800641775131226,5.551115123125783e-17,1.0,0.0,159.83583068847656,166.0,44496.828125,-0.0,1727.3052978515625,1.0,278.1499938964844,280.8111572265625,291.44287109375,294.2882385253906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978509247303009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6348.18701171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4115.751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226500,296.85693359375,297.1499938964844,293.1499938964844,0.0033105353359133,-331.8038635253906,283.1500549316406,0.8922337889671326,0.4942925572395324,0.4477095305919647,297.2914123535156,297.1499938964844,293.1499938964844,0.0029835323803126,-314.90362548828125,283.14990234375,0.861478328704834,0.4460615217685699,0.4250124990940094,297.1552734375,297.1499938964844,293.1499938964844,0.0020694022532552,-161.32742309570312,283.14996337890625,0.7639937996864319,0.3071652352809906,0.2177133113145828,297.161865234375,297.1499938964844,293.1499938964844,0.0018300344236195,-193.1591644287109,283.14996337890625,0.7345565557479858,0.2709498703479767,0.2606689035892486,297.1036071777344,297.1499938964844,293.1499938964844,0.0012220470234751,-611.8560791015625,283.1499938964844,0.6407067775726318,0.1789737194776535,0.8256579637527466,282.5397033691406,284.95001220703125,300.125,288.4534606933594,298.5030517578125,297.1839904785156,282.5397033691406,1.0,0.5267172455787659,0.7728623747825623,0.7728623747825623,1.0,1.0,-2.61326265335083,1.1730318069458008,1.4402308464050293,0.5795308351516724,5.551115123125783e-17,1.0,0.0,161.2567596435547,166.0,44494.2890625,-0.0,1732.119873046875,1.0,278.1499938964844,280.8110046386719,291.44970703125,294.2948608398437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781562685966492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6349.43701171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4112.67626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226560,296.8600158691406,297.1499938964844,293.1499938964844,0.0032998404931277,-330.7309265136719,283.1500549316406,0.8894151449203491,0.4927453696727752,0.4463775753974914,297.2912292480469,297.1499938964844,293.1499938964844,0.0029889636207371,-315.4752502441406,283.14990234375,0.8602938055992126,0.446939617395401,0.4258954226970672,297.1564636230469,297.1499938964844,293.1499938964844,0.0020702278707176,-161.39100646972656,283.14996337890625,0.7625812292098999,0.3073177635669708,0.2178573608398437,297.16217041015625,297.1499938964844,293.1499938964844,0.0018306509591639,-193.22332763671875,283.14996337890625,0.7332778573036194,0.271056205034256,0.260825365781784,297.1044921875,297.1499938964844,293.1499938964844,0.0012207344407215,-611.1959838867188,283.1499938964844,0.6392630338668823,0.1787670999765396,0.8249912261962891,282.53985595703125,284.95001220703125,300.1433410644531,288.46026611328125,298.5111999511719,297.184326171875,282.53985595703125,1.0,0.5275391340255737,0.7720142602920532,0.7720142602920532,1.0,1.0,-2.6122827529907227,1.1723792552947998,1.4399036169052124,0.579012930393219,5.551115123125783e-17,1.0,0.0,162.68711853027344,169.0,44493.125,-0.0,1737.077392578125,1.0,278.1499938964844,280.8109130859375,291.4566955566406,294.3016967773437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778143763542176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6350.84130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4109.6962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226620,296.8661804199219,297.1499938964844,293.1499938964844,0.0032770577818155,-328.4424743652344,283.15008544921875,0.8838915228843689,0.4897052049636841,0.4437629878520965,297.2908935546875,297.1499938964844,293.1499938964844,0.0029981883708387,-316.4427490234375,283.1499328613281,0.8579781651496887,0.4486923515796661,0.4276591539382934,297.1590270996094,297.1499938964844,293.1499938964844,0.0020710327662527,-161.4507293701172,283.14996337890625,0.759849488735199,0.3076631724834442,0.218173861503601,297.162841796875,297.1499938964844,293.1499938964844,0.0018309655133634,-193.25289916992188,283.14996337890625,0.7307745218276978,0.2712776362895965,0.2611477971076965,297.1062316894531,297.1499938964844,293.1499938964844,0.0012175829615443,-609.606689453125,283.1499938964844,0.6364572644233704,0.1783710718154907,0.8237429261207581,282.54052734375,284.95001220703125,300.17999267578125,288.4745483398437,298.5275573730469,297.1850280761719,282.5405578613281,1.0,0.5292194485664368,0.7703179717063904,0.7703179717063904,1.0,1.0,-2.610527753829956,1.1711686849594116,1.4393590688705444,0.5780236124992371,5.551115123125783e-17,1.0,0.0,165.57186889648438,172.0,44494.76171875,-0.0,1747.3839111328125,1.0,278.1499938964844,280.8110046386719,291.4712219238281,294.31622314453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771583676338196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6354.11279296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4103.97412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226680,296.8661804199219,297.1499938964844,293.1499938964844,0.0032770577818155,-328.4424743652344,283.15008544921875,0.8838915228843689,0.4897052049636841,0.4437629878520965,297.2908935546875,297.1499938964844,293.1499938964844,0.0029981883708387,-316.4427490234375,283.1499328613281,0.8579781651496887,0.4486923515796661,0.4276591539382934,297.1590270996094,297.1499938964844,293.1499938964844,0.0020710327662527,-161.4507293701172,283.14996337890625,0.759849488735199,0.3076631724834442,0.218173861503601,297.162841796875,297.1499938964844,293.1499938964844,0.0018309655133634,-193.25289916992188,283.14996337890625,0.7307745218276978,0.2712776362895965,0.2611477971076965,297.1062316894531,297.1499938964844,293.1499938964844,0.0012175829615443,-609.606689453125,283.1499938964844,0.6364572644233704,0.1783710718154907,0.8237429261207581,282.54052734375,284.95001220703125,300.17999267578125,288.4745483398437,298.5275573730469,297.1850280761719,282.5405578613281,1.0,0.5292194485664368,0.7703179717063904,0.7703179717063904,1.0,1.0,-2.610527753829956,1.1711686849594116,1.4393590688705444,0.5780236124992371,5.551115123125783e-17,1.0,0.0,165.57186889648438,172.0,44494.76171875,-0.0,1747.3839111328125,1.0,278.1499938964844,280.8110046386719,291.4712219238281,294.31622314453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771583676338196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6354.11279296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4103.97412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226740,296.87225341796875,297.1499938964844,293.1499938964844,0.0032525637652724,-325.97869873046875,283.15008544921875,0.8785300850868225,0.4867380559444427,0.4412145912647247,297.2904968261719,297.1499938964844,293.1499938964844,0.0030052803922444,-317.181396484375,283.1499328613281,0.8557359576225281,0.4504381120204925,0.4294175207614898,297.1618347167969,297.1499938964844,293.1499938964844,0.0020707864314317,-161.4265899658203,283.1499938964844,0.7572468519210815,0.3080655634403229,0.2185302376747131,297.1635131835937,297.1499938964844,293.1499938964844,0.0018300951924175,-193.1551208496093,283.1499938964844,0.7283409833908081,0.2715094089508056,0.2614811658859253,297.10797119140625,297.1499938964844,293.1499938964844,0.0012137534795328,-607.6707153320312,283.1499938964844,0.6337546706199646,0.1779960244894027,0.8225960731506348,282.5415954589844,284.95001220703125,300.2166748046875,288.48974609375,298.5439147949219,297.1857604980469,282.5416564941406,1.0,0.530941903591156,0.7686216831207275,0.7686216831207275,1.0,1.0,-2.6090288162231445,1.1700763702392578,1.4389524459838867,0.5770925879478455,5.551115123125783e-17,1.0,0.0,168.4822235107422,175.0,44501.44140625,-0.0,1758.160888671875,1.0,278.1499938964844,280.8113708496094,291.4866027832031,294.33184814453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765344262123108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6357.99755859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4098.52685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226800,296.87225341796875,297.1499938964844,293.1499938964844,0.0032525637652724,-325.97869873046875,283.15008544921875,0.8785300850868225,0.4867380559444427,0.4412145912647247,297.2904968261719,297.1499938964844,293.1499938964844,0.0030052803922444,-317.181396484375,283.1499328613281,0.8557359576225281,0.4504381120204925,0.4294175207614898,297.1618347167969,297.1499938964844,293.1499938964844,0.0020707864314317,-161.4265899658203,283.1499938964844,0.7572468519210815,0.3080655634403229,0.2185302376747131,297.1635131835937,297.1499938964844,293.1499938964844,0.0018300951924175,-193.1551208496093,283.1499938964844,0.7283409833908081,0.2715094089508056,0.2614811658859253,297.10797119140625,297.1499938964844,293.1499938964844,0.0012137534795328,-607.6707153320312,283.1499938964844,0.6337546706199646,0.1779960244894027,0.8225960731506348,282.5415954589844,284.95001220703125,300.2166748046875,288.48974609375,298.5439147949219,297.1857604980469,282.5416564941406,1.0,0.530941903591156,0.7686216831207275,0.7686216831207275,1.0,1.0,-2.6090288162231445,1.1700763702392578,1.4389524459838867,0.5770925879478455,5.551115123125783e-17,1.0,0.0,168.4822235107422,175.0,44501.44140625,-0.0,1758.160888671875,1.0,278.1499938964844,280.8113708496094,291.4866027832031,294.33184814453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765344262123108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6357.99755859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4098.52685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226860,296.8782958984375,297.1499938964844,293.1499938964844,0.0032265356276184,-323.35772705078125,283.1501159667969,0.873340368270874,0.4838438332080841,0.438731849193573,297.29010009765625,297.1499938964844,293.1499938964844,0.003010330023244,-317.700927734375,283.1499328613281,0.8535692095756531,0.4521744549274444,0.4311679005622864,297.16485595703125,297.1499938964844,293.1499938964844,0.0020695887506008,-161.32647705078125,283.1499938964844,0.7547767758369446,0.3085277378559112,0.2189283519983291,297.1641845703125,297.1499938964844,293.1499938964844,0.0018281039083376,-192.93687438964844,283.1499938964844,0.7259737253189087,0.2717502117156982,0.2618238031864166,297.10968017578125,297.1499938964844,293.1499938964844,0.0012092840624973,-605.4077758789062,283.1500244140625,0.6311479806900024,0.1776399314403534,0.8215386867523193,282.5430908203125,284.95001220703125,300.2533264160156,288.5057983398437,298.5602722167969,297.1864929199219,282.54315185546875,1.0,0.5326991081237793,0.7669077515602112,0.7669077515602112,1.0,1.0,-2.6077680587768555,1.1690891981124878,1.4386788606643677,0.5762115120887756,5.551115123125783e-17,1.0,0.0,171.41079711914062,178.0,44512.84765625,-0.0,1769.352294921875,1.0,278.1499938964844,280.8120422363281,291.5028076171875,294.3486328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759374260902404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6362.47265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4093.310302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226920,296.8782958984375,297.1499938964844,293.1499938964844,0.0032265356276184,-323.35772705078125,283.1501159667969,0.873340368270874,0.4838438332080841,0.438731849193573,297.29010009765625,297.1499938964844,293.1499938964844,0.003010330023244,-317.700927734375,283.1499328613281,0.8535692095756531,0.4521744549274444,0.4311679005622864,297.16485595703125,297.1499938964844,293.1499938964844,0.0020695887506008,-161.32647705078125,283.1499938964844,0.7547767758369446,0.3085277378559112,0.2189283519983291,297.1641845703125,297.1499938964844,293.1499938964844,0.0018281039083376,-192.93687438964844,283.1499938964844,0.7259737253189087,0.2717502117156982,0.2618238031864166,297.10968017578125,297.1499938964844,293.1499938964844,0.0012092840624973,-605.4077758789062,283.1500244140625,0.6311479806900024,0.1776399314403534,0.8215386867523193,282.5430908203125,284.95001220703125,300.2533264160156,288.5057983398437,298.5602722167969,297.1864929199219,282.54315185546875,1.0,0.5326991081237793,0.7669077515602112,0.7669077515602112,1.0,1.0,-2.6077680587768555,1.1690891981124878,1.4386788606643677,0.5762115120887756,5.551115123125783e-17,1.0,0.0,171.41079711914062,178.0,44512.84765625,-0.0,1769.352294921875,1.0,278.1499938964844,280.8120422363281,291.5028076171875,294.3486328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759374260902404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6362.47265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4093.310302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12226980,296.8842468261719,297.1499938964844,293.1499938964844,0.0031992024742066,-320.6029968261719,283.1501159667969,0.8683237433433533,0.4810158908367157,0.4363086223602295,297.28961181640625,297.1499938964844,293.1499938964844,0.0030135428532958,-318.0235290527344,283.14996337890625,0.8514782190322876,0.453900545835495,0.4329090714454651,297.1680603027344,297.1499938964844,293.1499938964844,0.0020675687119364,-161.16067504882812,283.1499938964844,0.7524354457855225,0.3090464174747467,0.2193658202886581,297.16485595703125,297.1499938964844,293.1499938964844,0.0018251158762723,-192.611572265625,283.1499938964844,0.7236671447753906,0.2719985842704773,0.2621739208698272,297.111328125,297.1499938964844,293.1499938964844,0.0012042474700137,-602.8551635742188,283.1500244140625,0.628626823425293,0.1772999763488769,0.8205562233924866,282.544921875,284.95001220703125,300.2900085449219,288.522705078125,298.5765991210937,297.1872253417969,282.54498291015625,1.0,0.5344832539558411,0.7651938199996948,0.7651938199996948,1.0,1.0,-2.6067140102386475,1.1681956052780151,1.4385184049606323,0.5753765106201172,5.551115123125783e-17,1.0,0.0,174.3516082763672,181.0,44528.44140625,-0.0,1780.88818359375,1.0,278.1499938964844,280.8129577636719,291.519775390625,294.3664855957031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753551483154296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6367.47509765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4088.21875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227040,296.8842468261719,297.1499938964844,293.1499938964844,0.0031992024742066,-320.6029968261719,283.1501159667969,0.8683237433433533,0.4810158908367157,0.4363086223602295,297.28961181640625,297.1499938964844,293.1499938964844,0.0030135428532958,-318.0235290527344,283.14996337890625,0.8514782190322876,0.453900545835495,0.4329090714454651,297.1680603027344,297.1499938964844,293.1499938964844,0.0020675687119364,-161.16067504882812,283.1499938964844,0.7524354457855225,0.3090464174747467,0.2193658202886581,297.16485595703125,297.1499938964844,293.1499938964844,0.0018251158762723,-192.611572265625,283.1499938964844,0.7236671447753906,0.2719985842704773,0.2621739208698272,297.111328125,297.1499938964844,293.1499938964844,0.0012042474700137,-602.8551635742188,283.1500244140625,0.628626823425293,0.1772999763488769,0.8205562233924866,282.544921875,284.95001220703125,300.2900085449219,288.522705078125,298.5765991210937,297.1872253417969,282.54498291015625,1.0,0.5344832539558411,0.7651938199996948,0.7651938199996948,1.0,1.0,-2.6067140102386475,1.1681956052780151,1.4385184049606323,0.5753765106201172,5.551115123125783e-17,1.0,0.0,174.3516082763672,181.0,44528.44140625,-0.0,1780.88818359375,1.0,278.1499938964844,280.8129577636719,291.519775390625,294.3664855957031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753551483154296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6367.47509765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4088.21875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227100,296.8871765136719,297.1499938964844,293.1499938964844,0.003185017965734,-319.1725769042969,283.1501159667969,0.8658825159072876,0.4796290993690491,0.4351213872432709,297.28936767578125,297.1499938964844,293.1499938964844,0.0030143917538225,-318.1036376953125,283.14996337890625,0.8504605293273926,0.4547589123249054,0.4337753355503082,297.16973876953125,297.1499938964844,293.1499938964844,0.0020662252791225,-161.05116271972656,283.1499938964844,0.7513142228126526,0.3093295097351074,0.2196010649204254,297.1651611328125,297.1499938964844,293.1499938964844,0.0018232138827443,-192.40513610839844,283.1499938964844,0.7225351333618164,0.2721257507801056,0.2623518705368042,297.1121520996094,297.1499938964844,293.1499938964844,0.0012014975072816,-601.4605712890625,283.1500244140625,0.6273960471153259,0.1771363765001297,0.8200942277908325,282.54595947265625,284.95001220703125,300.3083190917969,288.5314636230469,298.58477783203125,297.1875915527344,282.5460510253906,1.0,0.535385251045227,0.764336884021759,0.764336884021759,1.0,1.0,-2.606269598007202,1.1677862405776978,1.4384832382202148,0.5749778747558594,5.551115123125783e-17,1.0,0.0,175.82559204101562,181.0,44537.9140625,-0.0,1786.7891845703125,1.0,278.1499938964844,280.8135070800781,291.5285949707031,294.3758239746094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750732779502868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6370.1923828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4085.75244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227160,296.8901062011719,297.1499938964844,293.1499938964844,0.0031705535948276,-317.7134704589844,283.1501159667969,0.8634841442108154,0.478257954120636,0.4339481592178345,297.2890930175781,297.1499938964844,293.1499938964844,0.0030148131772875,-318.1379089355469,283.14996337890625,0.849460780620575,0.4556141495704651,0.4346388280391693,297.17144775390625,297.1499938964844,293.1499938964844,0.0020646983757615,-160.927001953125,283.1499938964844,0.7502235174179077,0.3096261322498321,0.2198458611965179,297.1654968261719,297.1499938964844,293.1499938964844,0.0018210842972621,-192.1742401123047,283.1499938964844,0.7214156985282898,0.2722544968128204,0.2625313699245453,297.1129455566406,297.1499938964844,293.1499938964844,0.0011986191384494,-600.00048828125,283.1500244140625,0.6261826753616333,0.1769763380289077,0.8196485042572021,282.5470886230469,284.95001220703125,300.32666015625,288.5404357910156,298.5929260253906,297.1879577636719,282.5472106933594,1.0,0.5362924933433533,0.7634829878807068,0.7634829878807068,1.0,1.0,-2.6058714389801025,1.1673983335494995,1.4384729862213137,0.5745903253555298,5.551115123125783e-17,1.0,0.0,177.30149841308594,169.0,44548.3359375,-0.0,1792.76416015625,1.0,278.1499938964844,280.81414794921875,291.53759765625,294.38543701171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747938513755798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6373.0302734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4083.306884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227220,296.89617919921875,297.1499938964844,293.1499938964844,0.0031489769462496,-315.5467529296875,283.1501159667969,0.8650937080383301,0.4755803942680359,0.4314235746860504,297.2886962890625,297.1499938964844,293.1499938964844,0.0030221950728446,-318.9113464355469,283.14996337890625,0.8535533547401428,0.4573368430137634,0.4361322820186615,297.1751708984375,297.1499938964844,293.1499938964844,0.0020659088622778,-161.0186309814453,283.1499938964844,0.7533721327781677,0.3102747797966003,0.2201917916536331,297.1663513183594,297.1499938964844,293.1499938964844,0.0018202363280579,-192.0814971923828,283.1499938964844,0.7241113781929016,0.2725354433059692,0.2626672387123108,297.1146850585937,297.1499938964844,293.1499938964844,0.0011946246959269,-597.9908447265625,283.1500244140625,0.6279652118682861,0.1766847968101501,0.8177197575569153,282.5477600097656,284.95001220703125,300.36334228515625,288.5589294433594,298.6092834472656,297.1889038085937,282.5477294921875,1.0,0.5335500240325928,0.7617753148078918,0.7617753148078918,1.0,1.0,-2.602896213531494,1.1655666828155518,1.4373295307159424,0.5732752680778503,5.551115123125783e-17,1.0,0.0,174.1820831298828,157.0,44542.66796875,-0.0,1774.5775146484375,1.0,278.1499938964844,280.8139038085937,291.55584716796875,294.404052734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741860628128052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6376.66943359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4077.984130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227280,296.89617919921875,297.1499938964844,293.1499938964844,0.0031489769462496,-315.5467529296875,283.1501159667969,0.8650937080383301,0.4755803942680359,0.4314235746860504,297.2886962890625,297.1499938964844,293.1499938964844,0.0030221950728446,-318.9113464355469,283.14996337890625,0.8535533547401428,0.4573368430137634,0.4361322820186615,297.1751708984375,297.1499938964844,293.1499938964844,0.0020659088622778,-161.0186309814453,283.1499938964844,0.7533721327781677,0.3102747797966003,0.2201917916536331,297.1663513183594,297.1499938964844,293.1499938964844,0.0018202363280579,-192.0814971923828,283.1499938964844,0.7241113781929016,0.2725354433059692,0.2626672387123108,297.1146850585937,297.1499938964844,293.1499938964844,0.0011946246959269,-597.9908447265625,283.1500244140625,0.6279652118682861,0.1766847968101501,0.8177197575569153,282.5477600097656,284.95001220703125,300.36334228515625,288.5589294433594,298.6092834472656,297.1889038085937,282.5477294921875,1.0,0.5335500240325928,0.7617753148078918,0.7617753148078918,1.0,1.0,-2.602896213531494,1.1655666828155518,1.4373295307159424,0.5732752680778503,5.551115123125783e-17,1.0,0.0,174.1820831298828,157.0,44542.66796875,-0.0,1774.5775146484375,1.0,278.1499938964844,280.8139038085937,291.55584716796875,294.404052734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741860628128052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6376.66943359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4077.984130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227340,296.9028015136719,297.1499938964844,293.1499938964844,0.0031319307163357,-313.84197998046875,283.1501159667969,0.8712220191955566,0.4730384349822998,0.4288720786571502,297.2887878417969,297.1499938964844,293.1499938964844,0.0030332913156598,-320.0848693847656,283.14996337890625,0.8620408177375793,0.4591029584407806,0.4375099837779999,297.1796264648437,297.1499938964844,293.1499938964844,0.0020699254237115,-161.33314514160156,283.1499938964844,0.760400652885437,0.3110456168651581,0.2205070108175277,297.167724609375,297.1499938964844,293.1499938964844,0.0018214631127193,-192.21270751953125,283.1499938964844,0.7302176356315613,0.2728833854198456,0.2627086639404297,297.11700439453125,297.1499938964844,293.1499938964844,0.0011918485397472,-596.6065673828125,283.1500244140625,0.632735550403595,0.1764730662107467,0.8153959512710571,282.5474548339844,284.95001220703125,300.3999938964844,288.5782165527344,298.6259155273437,297.1904296875,282.5473937988281,1.0,0.5284371376037598,0.7600675821304321,0.7600675821304321,1.0,1.0,-2.5991222858428955,1.16335129737854,1.4357709884643557,0.5717251300811768,5.551115123125783e-17,1.0,0.0,167.19863891601562,145.0,44527.3203125,-0.0,1738.1588134765625,1.0,278.1499938964844,280.81298828125,291.5744323730469,294.4219055175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734305143356324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6379.38427734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4071.36083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227400,296.9028015136719,297.1499938964844,293.1499938964844,0.0031319307163357,-313.84197998046875,283.1501159667969,0.8712220191955566,0.4730384349822998,0.4288720786571502,297.2887878417969,297.1499938964844,293.1499938964844,0.0030332913156598,-320.0848693847656,283.14996337890625,0.8620408177375793,0.4591029584407806,0.4375099837779999,297.1796264648437,297.1499938964844,293.1499938964844,0.0020699254237115,-161.33314514160156,283.1499938964844,0.760400652885437,0.3110456168651581,0.2205070108175277,297.167724609375,297.1499938964844,293.1499938964844,0.0018214631127193,-192.21270751953125,283.1499938964844,0.7302176356315613,0.2728833854198456,0.2627086639404297,297.11700439453125,297.1499938964844,293.1499938964844,0.0011918485397472,-596.6065673828125,283.1500244140625,0.632735550403595,0.1764730662107467,0.8153959512710571,282.5474548339844,284.95001220703125,300.3999938964844,288.5782165527344,298.6259155273437,297.1904296875,282.5473937988281,1.0,0.5284371376037598,0.7600675821304321,0.7600675821304321,1.0,1.0,-2.5991222858428955,1.16335129737854,1.4357709884643557,0.5717251300811768,5.551115123125783e-17,1.0,0.0,167.19863891601562,145.0,44527.3203125,-0.0,1738.1588134765625,1.0,278.1499938964844,280.81298828125,291.5744323730469,294.4219055175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734305143356324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6379.38427734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4071.36083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227460,296.9086303710937,297.1499938964844,293.1499938964844,0.0031175557523965,-312.4039306640625,283.1501159667969,0.8789095282554626,0.47099569439888,0.4267524480819702,297.2891540527344,297.1499938964844,293.1499938964844,0.0030421633273363,-321.0228576660156,283.14996337890625,0.8717331290245056,0.4606156647205353,0.4386313557624817,297.18377685546875,297.1499938964844,293.1499938964844,0.0020732837729156,-161.59591674804688,283.1499938964844,0.7685794830322266,0.3117788434028625,0.2207853347063064,297.16925048828125,297.1499938964844,293.1499938964844,0.0018222426297143,-192.29617309570312,283.1499938964844,0.7372409701347351,0.2732242345809936,0.2627258002758026,297.11932373046875,297.1499938964844,293.1499938964844,0.001189379254356,-595.374267578125,283.1500244140625,0.6384549736976624,0.1763551831245422,0.8134104609489441,282.5472106933594,284.95001220703125,300.4307861328125,288.594970703125,298.6400451660156,297.19207763671875,282.54718017578125,1.0,0.5230537056922913,0.758673906326294,0.758673906326294,1.0,1.0,-2.5958917140960693,1.1614689826965332,1.434422731399536,0.5704057216644287,5.551115123125783e-17,1.0,0.0,159.6864776611328,145.0,44514.95703125,-0.0,1700.277587890625,1.0,278.1499938964844,280.812255859375,291.5907287597656,294.4373779296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727020859718324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6381.82861328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4064.969482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227520,296.9097595214844,297.1499938964844,293.1499938964844,0.0031147175468504,-312.1197509765625,283.15008544921875,0.8805878162384033,0.4706149101257324,0.4263526499271393,297.28924560546875,297.1499938964844,293.1499938964844,0.0030437160748988,-321.18682861328125,283.14996337890625,0.8738011717796326,0.4609058499336242,0.4388432204723358,297.1846008300781,297.1499938964844,293.1499938964844,0.0020738616585731,-161.6410369873047,283.1499938964844,0.7703352570533752,0.3119259774684906,0.2208409011363983,297.1695556640625,297.1499938964844,293.1499938964844,0.0018223170191049,-192.3041076660156,283.1499938964844,0.7387446761131287,0.2732932567596435,0.2627292573451996,297.11981201171875,297.1499938964844,293.1499938964844,0.0011888684239238,-595.118896484375,283.1500244140625,0.6396958827972412,0.1763380020856857,0.8130384683609009,282.54718017578125,284.95001220703125,300.4366760253906,288.5982360839844,298.64276123046875,297.1924133300781,282.54718017578125,1.0,0.5219618678092957,0.7584084868431091,0.7584084868431091,1.0,1.0,-2.595289945602417,1.1611167192459106,1.4341732263565063,0.5701568722724915,5.551115123125783e-17,1.0,0.0,158.15757751464844,133.0,44512.9140625,-0.0,1692.658203125,1.0,278.1499938964844,280.8121337890625,291.5939025878906,294.4404296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725589156150818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6382.33740234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4063.712646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227580,296.9169006347656,297.1499938964844,293.1499938964844,0.0030961816664785,-310.26202392578125,283.15008544921875,0.8928882479667664,0.4682972729206085,0.4238847494125366,297.2898864746094,297.1499938964844,293.1499938964844,0.0030523452442139,-322.0963134765625,283.14996337890625,0.8886041045188904,0.4627359807491302,0.4401561915874481,297.1899108886719,297.1499938964844,293.1499938964844,0.0020769853144884,-161.88406372070312,283.1499938964844,0.7829889059066772,0.3129030764102936,0.2212089747190475,297.1716613769531,297.1499938964844,293.1499938964844,0.0018222008366137,-192.2913360595703,283.1499938964844,0.749642014503479,0.2737559378147125,0.2627538442611694,297.1228942871094,297.1499938964844,293.1499938964844,0.0011853596661239,-593.3609008789062,283.1500244140625,0.6488080620765686,0.1762702912092209,0.8107668161392212,282.5472717285156,284.95001220703125,300.47332763671875,288.61895751953125,298.65972900390625,297.19464111328125,282.5472717285156,1.0,0.5146504640579224,0.7567493319511414,0.7567493319511414,1.0,1.0,-2.591643810272217,1.158968448638916,1.4326753616333008,0.5686238408088684,5.551115123125783e-17,1.0,0.0,147.8990936279297,121.0,44502.64453125,-0.0,1642.1728515625,1.0,278.1499938964844,280.8114929199219,291.6143798828125,294.46014404296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716362953186036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6385.85205078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4055.607177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227640,296.9169006347656,297.1499938964844,293.1499938964844,0.0030961816664785,-310.26202392578125,283.15008544921875,0.8928882479667664,0.4682972729206085,0.4238847494125366,297.2898864746094,297.1499938964844,293.1499938964844,0.0030523452442139,-322.0963134765625,283.14996337890625,0.8886041045188904,0.4627359807491302,0.4401561915874481,297.1899108886719,297.1499938964844,293.1499938964844,0.0020769853144884,-161.88406372070312,283.1499938964844,0.7829889059066772,0.3129030764102936,0.2212089747190475,297.1716613769531,297.1499938964844,293.1499938964844,0.0018222008366137,-192.2913360595703,283.1499938964844,0.749642014503479,0.2737559378147125,0.2627538442611694,297.1228942871094,297.1499938964844,293.1499938964844,0.0011853596661239,-593.3609008789062,283.1500244140625,0.6488080620765686,0.1762702912092209,0.8107668161392212,282.5472717285156,284.95001220703125,300.47332763671875,288.61895751953125,298.65972900390625,297.19464111328125,282.5472717285156,1.0,0.5146504640579224,0.7567493319511414,0.7567493319511414,1.0,1.0,-2.591643810272217,1.158968448638916,1.4326753616333008,0.5686238408088684,5.551115123125783e-17,1.0,0.0,147.8990936279297,121.0,44502.64453125,-0.0,1642.1728515625,1.0,278.1499938964844,280.8114929199219,291.6143798828125,294.46014404296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716362953186036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6385.85205078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4055.607177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227700,296.9205017089844,297.1499938964844,293.1499938964844,0.0030862051062285,-309.2605895996094,283.15008544921875,0.9001539945602417,0.4671781659126282,0.422675609588623,297.2902526855469,297.1499938964844,293.1499938964844,0.0030557452701032,-322.4529724121094,283.14996337890625,0.897163450717926,0.4636586606502533,0.4408085644245147,297.192626953125,297.1499938964844,293.1499938964844,0.0020781005732715,-161.96994018554688,283.1499938964844,0.7903595566749573,0.3134274780750274,0.2214097082614898,297.1727905273437,297.1499938964844,293.1499938964844,0.001821654732339,-192.23248291015625,283.1499938964844,0.7560861110687256,0.2740054726600647,0.2627721130847931,297.12451171875,297.1499938964844,293.1499938964844,0.0011833402095362,-592.34619140625,283.1500244140625,0.6542627215385437,0.1762600988149643,0.8096847534179688,282.5475158691406,284.95001220703125,300.4916687011719,288.62957763671875,298.6682434082031,297.19580078125,282.5475158691406,1.0,0.5107779502868652,0.7559197545051575,0.7559197545051575,1.0,1.0,-2.589938163757324,1.1579488515853882,1.431989312171936,0.5678845643997192,5.551115123125783e-17,1.0,0.0,142.46632385253906,121.0,44499.6953125,-0.0,1615.8052978515625,1.0,278.1499938964844,280.8113098144531,291.6249694824219,294.4705505371094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711761474609376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6387.8779296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4051.56103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227760,296.924072265625,297.1499938964844,293.1499938964844,0.0030757903587073,-308.2143249511719,283.15008544921875,0.9083224534988404,0.4660811424255371,0.4214821755886078,297.2906494140625,297.1499938964844,293.1499938964844,0.0030585776548832,-322.74871826171875,283.14996337890625,0.9065551161766052,0.4645844101905823,0.4414596259593963,297.19537353515625,297.1499938964844,293.1499938964844,0.0020789359696209,-162.0335235595703,283.1499938964844,0.7984044551849365,0.313971608877182,0.2216211259365081,297.1739501953125,297.1499938964844,293.1499938964844,0.0018208087421953,-192.14138793945312,283.1499938964844,0.7632359266281128,0.2742643356323242,0.2627949714660644,297.12615966796875,297.1499938964844,293.1499938964844,0.0011811582371592,-591.2483520507812,283.1500244140625,0.6603514552116394,0.176262229681015,0.8086384534835815,282.5478515625,284.95001220703125,300.510009765625,288.640380859375,298.6767883300781,297.197021484375,282.5478515625,1.0,0.5068138837814331,0.7551206946372986,0.7551206946372986,1.0,1.0,-2.5883102416992188,1.1569727659225464,1.4313374757766724,0.5671718716621399,5.551115123125783e-17,1.0,0.0,136.91836547851562,109.0,44498.1328125,-0.0,1589.0716552734375,1.0,278.1499938964844,280.8111877441406,291.63580322265625,294.4812316894531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970720112323761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6390.06298828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4047.549072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227820,296.9311828613281,297.1499938964844,293.1499938964844,0.0030536581762135,-305.9884338378906,283.1501159667969,0.928848147392273,0.4639484584331512,0.419141948223114,297.2913818359375,297.1499938964844,293.1499938964844,0.0030625299550592,-323.15643310546875,283.14996337890625,0.929980218410492,0.4664422273635864,0.4427588582038879,297.200927734375,297.1499938964844,293.1499938964844,0.0020797597244381,-162.09310913085938,283.1499938964844,0.8161941170692444,0.3151152431964874,0.2220760285854339,297.17626953125,297.1499938964844,293.1499938964844,0.0018182178027927,-191.86248779296875,283.1499938964844,0.7799190282821655,0.2748064398765564,0.262855052947998,297.12945556640625,297.1499938964844,293.1499938964844,0.0011763062793761,-588.8027954101562,283.1500244140625,0.6746708750724792,0.1762986183166504,0.8066508173942566,282.548828125,284.95001220703125,300.5466613769531,288.6624450683594,298.6938781738281,297.1994323730469,282.54888916015625,1.0,0.498680979013443,0.753522515296936,0.753522515296936,1.0,1.0,-2.585289478302002,1.1551296710968018,1.4301598072052002,0.5658076405525208,5.551115123125783e-17,1.0,0.0,125.58686065673828,97.0,44499.1484375,-0.0,1534.9842529296875,1.0,278.1499938964844,280.8112487792969,291.657958984375,294.50341796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698264598846436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6394.90283203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4039.679931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227880,296.9311828613281,297.1499938964844,293.1499938964844,0.0030536581762135,-305.9884338378906,283.1501159667969,0.928848147392273,0.4639484584331512,0.419141948223114,297.2913818359375,297.1499938964844,293.1499938964844,0.0030625299550592,-323.15643310546875,283.14996337890625,0.929980218410492,0.4664422273635864,0.4427588582038879,297.200927734375,297.1499938964844,293.1499938964844,0.0020797597244381,-162.09310913085938,283.1499938964844,0.8161941170692444,0.3151152431964874,0.2220760285854339,297.17626953125,297.1499938964844,293.1499938964844,0.0018182178027927,-191.86248779296875,283.1499938964844,0.7799190282821655,0.2748064398765564,0.262855052947998,297.12945556640625,297.1499938964844,293.1499938964844,0.0011763062793761,-588.8027954101562,283.1500244140625,0.6746708750724792,0.1762986183166504,0.8066508173942566,282.548828125,284.95001220703125,300.5466613769531,288.6624450683594,298.6938781738281,297.1994323730469,282.54888916015625,1.0,0.498680979013443,0.753522515296936,0.753522515296936,1.0,1.0,-2.585289478302002,1.1551296710968018,1.4301598072052002,0.5658076405525208,5.551115123125783e-17,1.0,0.0,125.58686065673828,97.0,44499.1484375,-0.0,1534.9842529296875,1.0,278.1499938964844,280.8112487792969,291.657958984375,294.50341796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698264598846436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6394.90283203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4039.679931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12227940,296.93817138671875,297.1499938964844,293.1499938964844,0.0030298044439405,-303.5862731933594,283.1501159667969,0.953682005405426,0.4618959128856659,0.416865736246109,297.2920837402344,297.1499938964844,293.1499938964844,0.0030641588382422,-323.3149719238281,283.14996337890625,0.9576161503791808,0.468304842710495,0.4440546333789825,297.2064819335937,297.1499938964844,293.1499938964844,0.0020794451702386,-162.06190490722656,283.1499938964844,0.8361205458641052,0.316331535577774,0.2225755751132965,297.1785888671875,297.1499938964844,293.1499938964844,0.001814417890273,-191.45362854003903,283.1500244140625,0.8003100752830505,0.2753781080245971,0.2629351913928985,297.1327209472656,297.1499938964844,293.1499938964844,0.0011707983212545,-586.0216674804688,283.1500244140625,0.6923428773880005,0.1763741075992584,0.8048029541969299,282.55029296875,284.95001220703125,300.5833435058594,288.68511962890625,298.7109680175781,297.20184326171875,282.55035400390625,1.0,0.490337610244751,0.7519243359565735,0.7519243359565735,1.0,1.0,-2.582587480545044,1.1534323692321775,1.4291552305221558,0.5645286440849304,5.551115123125783e-17,1.0,0.0,114.03953552246094,100.0,44505.73828125,-0.0,1480.497314453125,1.0,278.1499938964844,280.8116149902344,291.6808166503906,294.52667236328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96896630525589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6400.3671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4032.097412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
