time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228000,296.93817138671875,297.1499938964844,293.1499938964844,0.0030298044439405,-303.5862731933594,283.1501159667969,0.953682005405426,0.4618959128856659,0.416865736246109,297.2920837402344,297.1499938964844,293.1499938964844,0.0030641588382422,-323.3149719238281,283.14996337890625,0.9576161503791808,0.468304842710495,0.4440546333789825,297.2064819335937,297.1499938964844,293.1499938964844,0.0020794451702386,-162.06190490722656,283.1499938964844,0.8361205458641052,0.316331535577774,0.2225755751132965,297.1785888671875,297.1499938964844,293.1499938964844,0.001814417890273,-191.45362854003903,283.1500244140625,0.8003100752830505,0.2753781080245971,0.2629351913928985,297.1327209472656,297.1499938964844,293.1499938964844,0.0011707983212545,-586.0216674804688,283.1500244140625,0.6923428773880005,0.1763741075992584,0.8048029541969299,282.55029296875,284.95001220703125,300.5833435058594,288.68511962890625,298.7109680175781,297.20184326171875,282.55035400390625,1.0,0.490337610244751,0.7519243359565735,0.7519243359565735,1.0,1.0,-2.582587480545044,1.1534323692321775,1.4291552305221558,0.5645286440849304,5.551115123125783e-17,1.0,0.0,114.03953552246094,100.0,44505.73828125,-0.0,1480.497314453125,1.0,278.1499938964844,280.8116149902344,291.6808166503906,294.52667236328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96896630525589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6400.3671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4032.097412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228060,296.9447631835937,297.1499938964844,293.1499938964844,0.0029971098992973,-300.2801818847656,283.1501159667969,0.9665693640708924,0.4598826169967651,0.4148446321487427,297.29254150390625,297.1499938964844,293.1499938964844,0.0030562204774469,-322.4444580078125,283.1499938964844,0.9728089570999146,0.4701506197452545,0.4455627202987671,297.2117919921875,297.1499938964844,293.1499938964844,0.002073471667245,-161.57974243164062,283.1499938964844,0.8485256433486938,0.3175868093967438,0.2232718616724014,297.1806945800781,297.1499938964844,293.1499938964844,0.0018057068809866,-190.51486206054688,283.1500244140625,0.8124032616615295,0.275954008102417,0.2632478773593902,297.1357421875,297.1499938964844,293.1499938964844,0.001162753207609,-581.9349975585938,283.1500244140625,0.7028682231903076,0.176460325717926,0.8040910363197327,282.55389404296875,284.95001220703125,300.6199951171875,288.7084045410156,298.7279663085937,297.2039794921875,282.5541381835937,1.0,0.4865677654743194,0.7503399848937988,0.7503399848937988,1.0,1.0,-2.582324266433716,1.1529046297073364,1.4294196367263794,0.5638613104820251,5.551115123125783e-17,1.0,0.0,108.14351654052734,103.0,44544.828125,-0.0,1454.199462890625,1.0,278.1499938964844,280.8138122558594,291.7044982910156,294.5519714355469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681732058525084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6408.62744140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4025.0986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228120,296.9447631835937,297.1499938964844,293.1499938964844,0.0029971098992973,-300.2801818847656,283.1501159667969,0.9665693640708924,0.4598826169967651,0.4148446321487427,297.29254150390625,297.1499938964844,293.1499938964844,0.0030562204774469,-322.4444580078125,283.1499938964844,0.9728089570999146,0.4701506197452545,0.4455627202987671,297.2117919921875,297.1499938964844,293.1499938964844,0.002073471667245,-161.57974243164062,283.1499938964844,0.8485256433486938,0.3175868093967438,0.2232718616724014,297.1806945800781,297.1499938964844,293.1499938964844,0.0018057068809866,-190.51486206054688,283.1500244140625,0.8124032616615295,0.275954008102417,0.2632478773593902,297.1357421875,297.1499938964844,293.1499938964844,0.001162753207609,-581.9349975585938,283.1500244140625,0.7028682231903076,0.176460325717926,0.8040910363197327,282.55389404296875,284.95001220703125,300.6199951171875,288.7084045410156,298.7279663085937,297.2039794921875,282.5541381835937,1.0,0.4865677654743194,0.7503399848937988,0.7503399848937988,1.0,1.0,-2.582324266433716,1.1529046297073364,1.4294196367263794,0.5638613104820251,5.551115123125783e-17,1.0,0.0,108.14351654052734,103.0,44544.828125,-0.0,1454.199462890625,1.0,278.1499938964844,280.8138122558594,291.7044982910156,294.5519714355469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681732058525084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6408.62744140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4025.0986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228180,296.9505920410156,297.1499938964844,293.1499938964844,0.0029574681539088,-296.2649841308594,283.150146484375,0.9707175493240356,0.4578735828399658,0.4129687547683716,297.2923889160156,297.1499938964844,293.1499938964844,0.0030404301360249,-320.7309875488281,283.1500244140625,0.9791882634162904,0.4719407856464386,0.4471681118011474,297.21649169921875,297.1499938964844,293.1499938964844,0.0020627772901207,-160.72230529785156,283.1500244140625,0.8543556928634644,0.3188470602035522,0.224082350730896,297.18218994140625,297.1499938964844,293.1499938964844,0.0017928226152434,-189.127197265625,283.1500244140625,0.8174046874046326,0.2764959037303924,0.2636789083480835,297.1380310058594,297.1499938964844,293.1499938964844,0.0011523650027811,-576.6495971679688,283.1500244140625,0.7071886658668518,0.1765148490667343,0.8039572238922119,282.5592041015625,284.95001220703125,300.6566772460937,288.7322692871094,298.74468994140625,297.2055358886719,282.5594787597656,1.0,0.4852738976478576,0.7487555742263794,0.7487555742263794,1.0,1.0,-2.583329439163208,1.1529710292816162,1.4303584098815918,0.5635486841201782,5.551115123125783e-17,1.0,0.0,105.93238830566406,106.0,44602.65234375,-0.0,1445.796142578125,1.0,278.1499938964844,280.8172302246094,291.72930908203125,294.580078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967579424381256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6418.89697265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4019.854248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228240,296.9505920410156,297.1499938964844,293.1499938964844,0.0029574681539088,-296.2649841308594,283.150146484375,0.9707175493240356,0.4578735828399658,0.4129687547683716,297.2923889160156,297.1499938964844,293.1499938964844,0.0030404301360249,-320.7309875488281,283.1500244140625,0.9791882634162904,0.4719407856464386,0.4471681118011474,297.21649169921875,297.1499938964844,293.1499938964844,0.0020627772901207,-160.72230529785156,283.1500244140625,0.8543556928634644,0.3188470602035522,0.224082350730896,297.18218994140625,297.1499938964844,293.1499938964844,0.0017928226152434,-189.127197265625,283.1500244140625,0.8174046874046326,0.2764959037303924,0.2636789083480835,297.1380310058594,297.1499938964844,293.1499938964844,0.0011523650027811,-576.6495971679688,283.1500244140625,0.7071886658668518,0.1765148490667343,0.8039572238922119,282.5592041015625,284.95001220703125,300.6566772460937,288.7322692871094,298.74468994140625,297.2055358886719,282.5594787597656,1.0,0.4852738976478576,0.7487555742263794,0.7487555742263794,1.0,1.0,-2.583329439163208,1.1529710292816162,1.4303584098815918,0.5635486841201782,5.551115123125783e-17,1.0,0.0,105.93238830566406,106.0,44602.65234375,-0.0,1445.796142578125,1.0,278.1499938964844,280.8172302246094,291.72930908203125,294.580078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967579424381256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6418.89697265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4019.854248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228300,296.9532470703125,297.1499938964844,293.1499938964844,0.0029365895316004,-294.1495361328125,283.150146484375,0.9706693291664124,0.4568728506565094,0.4120656549930572,297.2920837402344,297.1499938964844,293.1499938964844,0.0030311134178191,-319.7220153808594,283.1500244140625,0.9803160429000854,0.4728143811225891,0.4479842782020569,297.2186279296875,297.1499938964844,293.1499938964844,0.0020566475577652,-160.23146057128906,283.1500244140625,0.8554587364196777,0.3194797039031982,0.2245140522718429,297.1827392578125,297.1499938964844,293.1499938964844,0.0017856558552011,-188.35557556152344,283.1500549316406,0.8181615471839905,0.276753157377243,0.2639152705669403,297.1389465332031,297.1499938964844,293.1499938964844,0.0011467696167528,-573.8021850585938,283.1500549316406,0.7077039480209351,0.1765280067920684,0.8039886355400085,282.5621337890625,284.95001220703125,300.67498779296875,288.7444152832031,298.7529602050781,297.20611572265625,282.5624389648437,1.0,0.4852481782436371,0.7479633688926697,0.7479633688926697,1.0,1.0,-2.5840651988983154,1.1531121730804443,1.430953025817871,0.5634560585021973,5.551115123125783e-17,1.0,0.0,105.69979095458984,106.0,44635.00390625,-0.0,1445.744384765625,1.0,278.1499938964844,280.81915283203125,291.74188232421875,294.5946350097656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673525094985962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6424.3818359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4017.849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228360,296.95574951171875,297.1499938964844,293.1499938964844,0.0029153348878026,-291.9958190917969,283.1501770019531,0.9696629643440248,0.4558762907981872,0.4111801087856293,297.29168701171875,297.1499938964844,293.1499938964844,0.0030211741104722,-318.6465148925781,283.1500549316406,0.9805436730384828,0.4736751914024353,0.4488032460212707,297.2206726074219,297.1499938964844,293.1499938964844,0.0020502004772424,-159.7154541015625,283.1500244140625,0.855720043182373,0.3201155066490173,0.2249587774276733,297.18316650390625,297.1499938964844,293.1499938964844,0.00177818024531,-187.5509185791016,283.1500549316406,0.8181307911872864,0.2770027220249176,0.2641591727733612,297.13970947265625,297.1499938964844,293.1499938964844,0.0011410017032176,-570.8670654296875,283.1500549316406,0.7074650526046753,0.1765329986810684,0.8040537238121033,282.565185546875,284.95001220703125,300.6933288574219,288.7566833496094,298.7611083984375,297.2065734863281,282.56549072265625,1.0,0.4854968786239624,0.7471268773078918,0.7471268773078918,1.0,1.0,-2.584890604019165,1.1532820463180542,1.4316084384918213,0.5633763074874878,5.551115123125783e-17,1.0,0.0,105.8549346923828,109.0,44668.734375,-0.0,1447.51904296875,1.0,278.1499938964844,280.8211364746094,291.7545166015625,294.6094055175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671571254730223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6430.00244140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4016.122314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228420,296.9604797363281,297.1499938964844,293.1499938964844,0.0028721145354211,-287.6162414550781,283.1501770019531,0.9656214118003844,0.453899085521698,0.4094517827033996,297.2906494140625,297.1499938964844,293.1499938964844,0.0029998698737472,-316.34356689453125,283.1500549316406,0.9791539907455444,0.475363552570343,0.4504401683807373,297.2244873046875,297.1499938964844,293.1499938964844,0.0020366220269352,-158.62933349609375,283.1500549316406,0.8545174598693848,0.3214007616043091,0.2258797436952591,297.18377685546875,297.1499938964844,293.1499938964844,0.0017625342588871,-185.8674774169922,283.1500549316406,0.8164491057395935,0.2774837613105774,0.264659970998764,297.140869140625,297.1499938964844,293.1499938964844,0.0011290733236819,-564.7981567382812,283.1500549316406,0.705436110496521,0.1765234917402267,0.8042391538619995,282.571533203125,284.95001220703125,300.7300109863281,288.7816162109375,298.77734375,297.207275390625,282.5718688964844,1.0,0.4865605533123016,0.7454537749290466,0.7454537749290466,1.0,1.0,-2.586711406707764,1.1536943912506104,1.4330171346664429,0.5632614493370056,5.551115123125783e-17,1.0,0.0,106.96969604492188,112.0,44739.1015625,-0.0,1454.8438720703125,1.0,278.1499938964844,280.8253479003906,291.7799072265625,294.6392517089844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668241739273072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6441.53662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4013.1787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228480,296.9604797363281,297.1499938964844,293.1499938964844,0.0028721145354211,-287.6162414550781,283.1501770019531,0.9656214118003844,0.453899085521698,0.4094517827033996,297.2906494140625,297.1499938964844,293.1499938964844,0.0029998698737472,-316.34356689453125,283.1500549316406,0.9791539907455444,0.475363552570343,0.4504401683807373,297.2244873046875,297.1499938964844,293.1499938964844,0.0020366220269352,-158.62933349609375,283.1500549316406,0.8545174598693848,0.3214007616043091,0.2258797436952591,297.18377685546875,297.1499938964844,293.1499938964844,0.0017625342588871,-185.8674774169922,283.1500549316406,0.8164491057395935,0.2774837613105774,0.264659970998764,297.140869140625,297.1499938964844,293.1499938964844,0.0011290733236819,-564.7981567382812,283.1500549316406,0.705436110496521,0.1765234917402267,0.8042391538619995,282.571533203125,284.95001220703125,300.7300109863281,288.7816162109375,298.77734375,297.207275390625,282.5718688964844,1.0,0.4865605533123016,0.7454537749290466,0.7454537749290466,1.0,1.0,-2.586711406707764,1.1536943912506104,1.4330171346664429,0.5632614493370056,5.551115123125783e-17,1.0,0.0,106.96969604492188,112.0,44739.1015625,-0.0,1454.8438720703125,1.0,278.1499938964844,280.8253479003906,291.7799072265625,294.6392517089844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668241739273072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6441.53662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4013.1787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228540,296.96490478515625,297.1499938964844,293.1499938964844,0.0028282487764954,-283.1714782714844,283.15020751953125,0.9596202969551086,0.4519491791725158,0.4077746272087097,297.2893371582031,297.1499938964844,293.1499938964844,0.0029769276734441,-313.8664855957031,283.15008544921875,0.9760406017303468,0.4770101904869079,0.4520662128925323,297.22808837890625,297.1499938964844,293.1499938964844,0.0020223059691488,-157.48501586914062,283.1500549316406,0.8517974615097046,0.3227113783359527,0.2268389761447906,297.18408203125,297.1499938964844,293.1499938964844,0.0017461040988564,-184.1006317138672,283.1500549316406,0.8132880926132202,0.2779451906681061,0.2651703953742981,297.1417236328125,297.1499938964844,293.1499938964844,0.0011166994227096,-558.5045166015625,283.1500549316406,0.7020131349563599,0.1764931082725525,0.8044633865356445,282.5781555175781,284.95001220703125,300.76666259765625,288.8070373535156,298.7933959960937,297.207763671875,282.5784606933594,1.0,0.4881550073623657,0.7437807321548462,0.7437807321548462,1.0,1.0,-2.588685274124145,1.1541703939437866,1.4345147609710691,0.5631870627403259,5.551115123125783e-17,1.0,0.0,108.84405517578124,115.0,44812.44921875,-0.0,1465.73291015625,1.0,278.1499938964844,280.8297119140625,291.8055725097656,294.6695556640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665391445159912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6453.39892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4010.657470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228600,296.96490478515625,297.1499938964844,293.1499938964844,0.0028282487764954,-283.1714782714844,283.15020751953125,0.9596202969551086,0.4519491791725158,0.4077746272087097,297.2893371582031,297.1499938964844,293.1499938964844,0.0029769276734441,-313.8664855957031,283.15008544921875,0.9760406017303468,0.4770101904869079,0.4520662128925323,297.22808837890625,297.1499938964844,293.1499938964844,0.0020223059691488,-157.48501586914062,283.1500549316406,0.8517974615097046,0.3227113783359527,0.2268389761447906,297.18408203125,297.1499938964844,293.1499938964844,0.0017461040988564,-184.1006317138672,283.1500549316406,0.8132880926132202,0.2779451906681061,0.2651703953742981,297.1417236328125,297.1499938964844,293.1499938964844,0.0011166994227096,-558.5045166015625,283.1500549316406,0.7020131349563599,0.1764931082725525,0.8044633865356445,282.5781555175781,284.95001220703125,300.76666259765625,288.8070373535156,298.7933959960937,297.207763671875,282.5784606933594,1.0,0.4881550073623657,0.7437807321548462,0.7437807321548462,1.0,1.0,-2.588685274124145,1.1541703939437866,1.4345147609710691,0.5631870627403259,5.551115123125783e-17,1.0,0.0,108.84405517578124,115.0,44812.44921875,-0.0,1465.73291015625,1.0,278.1499938964844,280.8297119140625,291.8055725097656,294.6695556640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665391445159912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6453.39892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4010.657470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228660,296.9687194824219,297.1499938964844,293.1499938964844,0.0027875355444848,-279.04656982421875,283.15020751953125,0.9530292749404908,0.4501834213733673,0.40627121925354,297.2879333496094,297.1499938964844,293.1499938964844,0.0029545817524194,-311.4562072753906,283.15008544921875,0.9722591042518616,0.4784920215606689,0.4535462260246277,297.2312316894531,297.1499938964844,293.1499938964844,0.002008609008044,-156.390869140625,283.1500549316406,0.8486163020133972,0.3239451646804809,0.2277519255876541,297.1842346191406,297.1499938964844,293.1499938964844,0.0017304072389379,-182.41354370117188,283.15008544921875,0.809626042842865,0.2783572971820831,0.2656432092189789,297.1422424316406,297.1499938964844,293.1499938964844,0.0011049872264266,-552.5496215820312,283.1500549316406,0.6982043981552124,0.1764524430036544,0.8046825528144836,282.5843811035156,284.95001220703125,300.8004150390625,288.830810546875,298.8080749511719,297.20806884765625,282.584716796875,1.0,0.4899055957794189,0.7422075867652893,0.7422075867652893,1.0,1.0,-2.590585470199585,1.1546308994293213,1.435954451560974,0.5631296634674072,5.551115123125783e-17,1.0,0.0,110.97894287109376,115.0,44881.9375,-0.0,1477.690185546875,1.0,278.1499938964844,280.8338623046875,291.8294677734375,294.6978759765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966296911239624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6464.5576171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4008.51416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228720,296.96905517578125,297.1499938964844,293.1499938964844,0.0027839839458465,-278.686767578125,283.15020751953125,0.9524271488189696,0.450031042098999,0.4061419069766998,297.2878112792969,297.1499938964844,293.1499938964844,0.0029525924474,-311.2417297363281,283.15008544921875,0.9719057679176332,0.478619635105133,0.4536741971969604,297.23150634765625,297.1499938964844,293.1499938964844,0.0020073987543582,-156.29421997070312,283.1500549316406,0.8483260869979858,0.3240536451339721,0.2278324514627456,297.1842346191406,297.1499938964844,293.1499938964844,0.0017290208488702,-182.2645721435547,283.15008544921875,0.8092878460884094,0.2783927619457245,0.2656843662261963,297.1423034667969,297.1499938964844,293.1499938964844,0.0011039567179977,-552.0258178710938,283.1500549316406,0.6978586912155151,0.1764485239982605,0.8047018647193909,282.5849609375,284.95001220703125,300.8033447265625,288.8329162597656,298.8093566894531,297.2080993652344,282.58526611328125,1.0,0.4900655150413513,0.7420707941055298,0.7420707941055298,1.0,1.0,-2.5907530784606934,1.1546717882156372,1.4360814094543457,0.5631251335144043,5.551115123125783e-17,1.0,0.0,111.17591094970705,118.0,44888.05078125,-0.0,1478.7841796875,1.0,278.1499938964844,280.834228515625,291.8315734863281,294.7003479003906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662760496139526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6465.537109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4008.329833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228780,296.9730224609375,297.1499938964844,293.1499938964844,0.0027394315693527,-274.17364501953125,283.15020751953125,0.9445969462394714,0.4481454789638519,0.4045473635196686,297.2861633300781,297.1499938964844,293.1499938964844,0.002927019027993,-308.4860534667969,283.1501159667969,0.9672133922576904,0.4801966845989227,0.4552612602710724,297.23486328125,297.1499938964844,293.1499938964844,0.001991971861571,-155.06271362304688,283.1500549316406,0.8445833921432495,0.3254300653934479,0.2288565188646316,297.1842956542969,297.1499938964844,293.1499938964844,0.0017113628564402,-180.3678131103516,283.15008544921875,0.8048298358917236,0.2788309752941131,0.2661989033222198,297.1427307128906,297.1499938964844,293.1499938964844,0.0010908938711509,-545.3869018554688,283.1500549316406,0.693400502204895,0.1763951927423477,0.8049445748329163,282.5919189453125,284.95001220703125,300.8399963378906,288.85919189453125,298.8252258300781,297.2083435058594,282.5922546386719,1.0,0.4921529293060303,0.7403609156608582,0.7403609156608582,1.0,1.0,-2.5928843021392822,1.15519380569458,1.4376903772354126,0.5630759000778198,5.551115123125783e-17,1.0,0.0,113.76805877685548,121.0,44965.49609375,-0.0,1493.0909423828125,1.0,278.1499938964844,280.8388671875,291.85791015625,294.7315979003906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660203456878662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6477.919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4006.066650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228840,296.9730224609375,297.1499938964844,293.1499938964844,0.0027394315693527,-274.17364501953125,283.15020751953125,0.9445969462394714,0.4481454789638519,0.4045473635196686,297.2861633300781,297.1499938964844,293.1499938964844,0.002927019027993,-308.4860534667969,283.1501159667969,0.9672133922576904,0.4801966845989227,0.4552612602710724,297.23486328125,297.1499938964844,293.1499938964844,0.001991971861571,-155.06271362304688,283.1500549316406,0.8445833921432495,0.3254300653934479,0.2288565188646316,297.1842956542969,297.1499938964844,293.1499938964844,0.0017113628564402,-180.3678131103516,283.15008544921875,0.8048298358917236,0.2788309752941131,0.2661989033222198,297.1427307128906,297.1499938964844,293.1499938964844,0.0010908938711509,-545.3869018554688,283.1500549316406,0.693400502204895,0.1763951927423477,0.8049445748329163,282.5919189453125,284.95001220703125,300.8399963378906,288.85919189453125,298.8252258300781,297.2083435058594,282.5922546386719,1.0,0.4921529293060303,0.7403609156608582,0.7403609156608582,1.0,1.0,-2.5928843021392822,1.15519380569458,1.4376903772354126,0.5630759000778198,5.551115123125783e-17,1.0,0.0,113.76805877685548,121.0,44965.49609375,-0.0,1493.0909423828125,1.0,278.1499938964844,280.8388671875,291.85791015625,294.7315979003906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660203456878662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6477.919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4006.066650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228900,296.9749450683594,297.1499938964844,293.1499938964844,0.0027170325629413,-271.9049072265625,283.15020751953125,0.940535604953766,0.4472174644470215,0.403765857219696,297.2853088378906,297.1499938964844,293.1499938964844,0.0029137150850147,-307.0534973144531,283.1501159667969,0.9647192358970642,0.4809716939926147,0.4560447335243225,297.2365417480469,297.1499938964844,293.1499938964844,0.0019840446766465,-154.4302215576172,283.1500549316406,0.8426745533943176,0.3261344730854034,0.2293816655874252,297.18426513671875,297.1499938964844,293.1499938964844,0.001702293055132,-179.3939971923828,283.15008544921875,0.8025045394897461,0.2790469825267792,0.2664558291435241,297.14288330078125,297.1499938964844,293.1499938964844,0.001084228279069,-542.0003662109375,283.1500549316406,0.6911152601242065,0.1763659417629242,0.8050662875175476,282.595458984375,284.95001220703125,300.8583374023437,288.8724975585937,298.8331604003906,297.2084350585937,282.5957946777344,1.0,0.4932457208633423,0.7395059466362,0.7395059466362,1.0,1.0,-2.593972682952881,1.1554622650146484,1.4385102987289429,0.5630558133125305,5.551115123125783e-17,1.0,0.0,115.13688659667967,121.0,45004.9609375,-0.0,1500.605224609375,1.0,278.1499938964844,280.8412170410156,291.8712463378906,294.7474060058594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658967852592468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6484.21435546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4004.972900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12228960,296.976806640625,297.1499938964844,293.1499938964844,0.0026945816352963,-269.6311340332031,283.15020751953125,0.9364414215087892,0.4462983906269073,0.4029933512210846,297.284423828125,297.1499938964844,293.1499938964844,0.0029001138173043,-305.5895690917969,283.1501159667969,0.962173342704773,0.4817387759685516,0.4568218886852264,297.2381896972656,297.1499938964844,293.1499938964844,0.0019759947899729,-153.78811645507812,283.15008544921875,0.8407787680625916,0.3268487751483917,0.2299145013093948,297.18426513671875,297.1499938964844,293.1499938964844,0.0016930876299738,-178.40589904785156,283.15008544921875,0.8001754879951477,0.2792614996433258,0.2667123675346374,297.1430358886719,297.1499938964844,293.1499938964844,0.0010774891125038,-538.5771484375,283.1500549316406,0.6888301968574524,0.1763356328010559,0.805188000202179,282.5990600585937,284.95001220703125,300.8766784667969,288.8858947753906,298.841064453125,297.2085266113281,282.5993957519531,1.0,0.4943578243255615,0.7386419177055359,0.7386419177055359,1.0,1.0,-2.5950729846954346,1.1557315587997437,1.439341425895691,0.5630351305007935,5.551115123125783e-17,1.0,0.0,116.53517150878906,124.0,45044.83984375,-0.0,1508.2720947265625,1.0,278.1499938964844,280.8435974121094,291.8846740722656,294.76336669921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657741785049438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6490.5654296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4003.886962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229020,296.98046875,297.1499938964844,293.1499938964844,0.0026495093479752,-265.0670166015625,283.15020751953125,0.9282760620117188,0.4444867372512817,0.4014741778373718,297.2825622558594,297.1499938964844,293.1499938964844,0.002872027689591,-302.5685729980469,283.1501159667969,0.9569945931434632,0.4832501709461212,0.4583570063114166,297.241455078125,297.1499938964844,293.1499938964844,0.0019595243502408,-152.4750213623047,283.15008544921875,0.8370723128318787,0.3283082544803619,0.2310030907392501,297.1841735839844,297.1499938964844,293.1499938964844,0.0016742706065997,-176.38694763183594,283.15008544921875,0.7955603003501892,0.2796868085861206,0.2672241628170013,297.1432800292969,297.1499938964844,293.1499938964844,0.0010637908708304,-531.6212158203125,283.1500549316406,0.6843107342720032,0.1762727200984954,0.8054313063621521,282.6063232421875,284.95001220703125,300.913330078125,288.9129638671875,298.8568420410156,297.2087097167969,282.606689453125,1.0,0.4966221749782562,0.7369138598442078,0.7369138598442078,1.0,1.0,-2.597307205200196,1.1562787294387815,1.4410284757614136,0.5629985928535461,5.551115123125783e-17,1.0,0.0,119.39456939697266,127.0,45125.8046875,-0.0,1523.94873046875,1.0,278.1499938964844,280.8484191894531,291.9117736816406,294.79559326171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965531051158905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6503.43603515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4001.73388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229080,296.98046875,297.1499938964844,293.1499938964844,0.0026495093479752,-265.0670166015625,283.15020751953125,0.9282760620117188,0.4444867372512817,0.4014741778373718,297.2825622558594,297.1499938964844,293.1499938964844,0.002872027689591,-302.5685729980469,283.1501159667969,0.9569945931434632,0.4832501709461212,0.4583570063114166,297.241455078125,297.1499938964844,293.1499938964844,0.0019595243502408,-152.4750213623047,283.15008544921875,0.8370723128318787,0.3283082544803619,0.2310030907392501,297.1841735839844,297.1499938964844,293.1499938964844,0.0016742706065997,-176.38694763183594,283.15008544921875,0.7955603003501892,0.2796868085861206,0.2672241628170013,297.1432800292969,297.1499938964844,293.1499938964844,0.0010637908708304,-531.6212158203125,283.1500549316406,0.6843107342720032,0.1762727200984954,0.8054313063621521,282.6063232421875,284.95001220703125,300.913330078125,288.9129638671875,298.8568420410156,297.2087097167969,282.606689453125,1.0,0.4966221749782562,0.7369138598442078,0.7369138598442078,1.0,1.0,-2.597307205200196,1.1562787294387815,1.4410284757614136,0.5629985928535461,5.551115123125783e-17,1.0,0.0,119.39456939697266,127.0,45125.8046875,-0.0,1523.94873046875,1.0,278.1499938964844,280.8484191894531,291.9117736816406,294.79559326171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965531051158905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6503.43603515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4001.73388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229140,296.9840087890625,297.1499938964844,293.1499938964844,0.0026042379904538,-260.4837341308594,283.15020751953125,0.9203124642372132,0.4427100121974945,0.3999882340431213,297.2806701660156,297.1499938964844,293.1499938964844,0.0028427829965949,-299.425537109375,283.1501159667969,0.9517781734466552,0.4847315847873688,0.4598659574985504,297.2447509765625,297.1499938964844,293.1499938964844,0.0019425576319918,-151.1232452392578,283.15008544921875,0.8335195779800415,0.3298096656799316,0.2321221679449081,297.1840515136719,297.1499938964844,293.1499938964844,0.0016549247084185,-174.3124237060547,283.15008544921875,0.7910566329956055,0.2801079154014587,0.2677339315414428,297.1434631347656,297.1499938964844,293.1499938964844,0.0010498099727556,-524.5248413085938,283.1500549316406,0.6799086332321167,0.1762077510356903,0.8056741952896118,282.6137390136719,284.95001220703125,300.95001220703125,288.9403991699219,298.87255859375,297.2088623046875,282.6141052246094,1.0,0.4989210367202759,0.7351858615875244,0.7351858615875244,1.0,1.0,-2.599583864212036,1.1568363904953003,1.4427474737167358,0.562968909740448,5.551115123125783e-17,1.0,0.0,122.31031036376952,130.0,45208.3046875,-0.0,1539.9591064453125,1.0,278.1499938964844,280.8533630371094,291.939208984375,294.8282775878906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965290904045105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6516.5224609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3999.606689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229200,296.9840087890625,297.1499938964844,293.1499938964844,0.0026042379904538,-260.4837341308594,283.15020751953125,0.9203124642372132,0.4427100121974945,0.3999882340431213,297.2806701660156,297.1499938964844,293.1499938964844,0.0028427829965949,-299.425537109375,283.1501159667969,0.9517781734466552,0.4847315847873688,0.4598659574985504,297.2447509765625,297.1499938964844,293.1499938964844,0.0019425576319918,-151.1232452392578,283.15008544921875,0.8335195779800415,0.3298096656799316,0.2321221679449081,297.1840515136719,297.1499938964844,293.1499938964844,0.0016549247084185,-174.3124237060547,283.15008544921875,0.7910566329956055,0.2801079154014587,0.2677339315414428,297.1434631347656,297.1499938964844,293.1499938964844,0.0010498099727556,-524.5248413085938,283.1500549316406,0.6799086332321167,0.1762077510356903,0.8056741952896118,282.6137390136719,284.95001220703125,300.95001220703125,288.9403991699219,298.87255859375,297.2088623046875,282.6141052246094,1.0,0.4989210367202759,0.7351858615875244,0.7351858615875244,1.0,1.0,-2.599583864212036,1.1568363904953003,1.4427474737167358,0.562968909740448,5.551115123125783e-17,1.0,0.0,122.31031036376952,130.0,45208.3046875,-0.0,1539.9591064453125,1.0,278.1499938964844,280.8533630371094,291.939208984375,294.8282775878906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965290904045105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6516.5224609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3999.606689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229260,297.0252990722656,297.1499938964844,293.1499938964844,0.0024203162174671,-241.8146209716797,283.15045166015625,0.9254456162452698,0.4448301494121551,0.4011400640010834,297.31915283203125,297.1499938964844,293.1499938964844,0.0026596982497721,-279.82696533203125,283.150390625,0.958952009677887,0.4903227984905243,0.46425461769104,297.2889099121094,297.1499938964844,293.1499938964844,0.001825620769523,-141.86566162109375,283.1502685546875,0.8402365446090698,0.3355197310447693,0.2354367673397064,297.2265319824219,297.1499938964844,293.1499938964844,0.0015536703867837,-163.4625701904297,283.1502380371094,0.7977733612060547,0.2848755121231079,0.2712892889976501,297.1888122558594,297.1499938964844,293.1499938964844,0.0009912075474858,-494.68560791015625,283.150146484375,0.6873215436935425,0.1807487905025482,0.8211488723754883,282.6529541015625,284.95001220703125,300.9824523925781,288.9682312011719,298.9100036621094,297.2483825683594,282.65545654296875,1.0,0.502907395362854,0.7334471940994263,0.7334471940994263,1.0,1.0,-2.6330573558807373,1.1723421812057495,1.4607152938842771,0.5706084966659546,5.551115123125783e-17,1.0,0.0,121.6623992919922,133.0,45759.7890625,-0.0,1583.1905517578125,1.0,278.1499938964844,280.88446044921875,291.9713134765625,294.8813781738281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657017588615416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6569.05029296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4003.24609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229320,297.0252990722656,297.1499938964844,293.1499938964844,0.0024203162174671,-241.8146209716797,283.15045166015625,0.9254456162452698,0.4448301494121551,0.4011400640010834,297.31915283203125,297.1499938964844,293.1499938964844,0.0026596982497721,-279.82696533203125,283.150390625,0.958952009677887,0.4903227984905243,0.46425461769104,297.2889099121094,297.1499938964844,293.1499938964844,0.001825620769523,-141.86566162109375,283.1502685546875,0.8402365446090698,0.3355197310447693,0.2354367673397064,297.2265319824219,297.1499938964844,293.1499938964844,0.0015536703867837,-163.4625701904297,283.1502380371094,0.7977733612060547,0.2848755121231079,0.2712892889976501,297.1888122558594,297.1499938964844,293.1499938964844,0.0009912075474858,-494.68560791015625,283.150146484375,0.6873215436935425,0.1807487905025482,0.8211488723754883,282.6529541015625,284.95001220703125,300.9824523925781,288.9682312011719,298.9100036621094,297.2483825683594,282.65545654296875,1.0,0.502907395362854,0.7334471940994263,0.7334471940994263,1.0,1.0,-2.6330573558807373,1.1723421812057495,1.4607152938842771,0.5706084966659546,5.551115123125783e-17,1.0,0.0,121.6623992919922,133.0,45759.7890625,-0.0,1583.1905517578125,1.0,278.1499938964844,280.88446044921875,291.9713134765625,294.8813781738281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657017588615416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6569.05029296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4003.24609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229380,297.0408020019531,297.1499938964844,293.1499938964844,0.0022258106619119,-222.12489318847656,283.150634765625,0.924303948879242,0.4448380172252655,0.4015021026134491,297.3329772949219,297.1499938964844,293.1499938964844,0.0024634711444377,-258.88336181640625,283.1506042480469,0.9602711200714112,0.4938803315162658,0.4679834842681885,297.30816650390625,297.1499938964844,293.1499938964844,0.0016976734623312,-131.77072143554688,283.150390625,0.8423802852630615,0.339248925447464,0.2383121103048324,297.2446594238281,297.1499938964844,293.1499938964844,0.0014433674514293,-151.68211364746094,283.1503295898437,0.7997293472290039,0.2877000570297241,0.2743478119373321,297.210693359375,297.1499938964844,293.1499938964844,0.0009261062950827,-461.661376953125,283.15020751953125,0.6905027031898499,0.183476835489273,0.8352516889572144,282.6943359375,284.95001220703125,301.0068054199219,288.9964904785156,298.9303283691406,297.2645568847656,282.6959533691406,1.0,0.5077345371246338,0.7317085266113281,0.7317085266113281,1.0,1.0,-2.662062168121338,1.18559730052948,1.476464867591858,0.577544629573822,5.551115123125783e-17,1.0,0.0,123.30027770996094,136.0,46251.58984375,-0.0,1631.3656005859375,1.0,278.1499938964844,280.91461181640625,292.0092163085937,294.9531555175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683497548103333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6621.89697265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4026.657470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229440,297.0408020019531,297.1499938964844,293.1499938964844,0.0022258106619119,-222.12489318847656,283.150634765625,0.924303948879242,0.4448380172252655,0.4015021026134491,297.3329772949219,297.1499938964844,293.1499938964844,0.0024634711444377,-258.88336181640625,283.1506042480469,0.9602711200714112,0.4938803315162658,0.4679834842681885,297.30816650390625,297.1499938964844,293.1499938964844,0.0016976734623312,-131.77072143554688,283.150390625,0.8423802852630615,0.339248925447464,0.2383121103048324,297.2446594238281,297.1499938964844,293.1499938964844,0.0014433674514293,-151.68211364746094,283.1503295898437,0.7997293472290039,0.2877000570297241,0.2743478119373321,297.210693359375,297.1499938964844,293.1499938964844,0.0009261062950827,-461.661376953125,283.15020751953125,0.6905027031898499,0.183476835489273,0.8352516889572144,282.6943359375,284.95001220703125,301.0068054199219,288.9964904785156,298.9303283691406,297.2645568847656,282.6959533691406,1.0,0.5077345371246338,0.7317085266113281,0.7317085266113281,1.0,1.0,-2.662062168121338,1.18559730052948,1.476464867591858,0.577544629573822,5.551115123125783e-17,1.0,0.0,123.30027770996094,136.0,46251.58984375,-0.0,1631.3656005859375,1.0,278.1499938964844,280.91461181640625,292.0092163085937,294.9531555175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683497548103333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6621.89697265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4026.657470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229500,297.0447692871094,297.1499938964844,293.1499938964844,0.0021528960205614,-214.75778198242188,283.150634765625,0.9214041233062744,0.4445371031761169,0.4013434648513794,297.3354797363281,297.1499938964844,293.1499938964844,0.0023911616299301,-251.17857360839844,283.1506042480469,0.9587323069572448,0.4952874481678009,0.4694419503211975,297.3133544921875,297.1499938964844,293.1499938964844,0.0016505894018337,-128.0620880126953,283.150390625,0.8416129350662231,0.3407610654830932,0.239461213350296,297.2488708496094,297.1499938964844,293.1499938964844,0.0014022114919498,-147.29490661621094,283.1503601074219,0.7987226247787476,0.2887142598628998,0.2754525244235992,297.2162780761719,297.1499938964844,293.1499938964844,0.000901389750652,-449.1507263183594,283.15020751953125,0.6900669932365417,0.1844115704298019,0.840211033821106,282.7094116210937,284.95001220703125,301.0160827636719,289.0107727050781,298.9365539550781,297.2681884765625,282.71075439453125,1.0,0.5100829005241394,0.7308392524719238,0.7308392524719238,1.0,1.0,-2.6722962856292725,1.1901862621307373,1.4821100234985352,0.5798896551132202,5.551115123125783e-17,1.0,0.0,124.85757446289062,136.0,46430.890625,-0.0,1653.0474853515625,1.0,278.1499938964844,280.9255676269531,292.0252990722656,294.9830627441406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699175357818604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6641.6748046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4040.48193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229560,297.04754638671875,297.1499938964844,293.1499938964844,0.00209063407965,-208.47271728515625,283.150634765625,0.9179043173789978,0.4441457390785217,0.4010861217975616,297.3364562988281,297.1499938964844,293.1499938964844,0.0023299935273826,-244.66612243652344,283.1506042480469,0.956553280353546,0.4965598583221435,0.4707517027854919,297.31695556640625,297.1499938964844,293.1499938964844,0.0016108956187963,-124.93791198730467,283.150390625,0.8403280377388,0.3421535789966583,0.2405101805925369,297.251220703125,297.1499938964844,293.1499938964844,0.0013671501073986,-143.56076049804688,283.1503601074219,0.7971299886703491,0.2895756661891937,0.2763889729976654,297.2196350097656,297.1499938964844,293.1499938964844,0.0008800646173767,-438.3685302734375,283.15020751953125,0.6889787316322327,0.1851636320352554,0.8442392349243164,282.7221069335937,284.95001220703125,301.0235290527344,289.025146484375,298.9407958984375,297.27020263671875,282.7232666015625,1.0,0.5123354196548462,0.7295592427253723,0.7295592427253723,1.0,1.0,-2.6807899475097656,1.193812370300293,1.4869776964187622,0.5816448926925659,5.551115123125783e-17,1.0,0.0,126.6159210205078,139.0,46582.3984375,-0.0,1673.2869873046875,1.0,278.1499938964844,280.93475341796875,292.0394592285156,295.0086364746094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713497757911682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6658.4970703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4053.088134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
