time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229620,297.0513000488281,297.1499938964844,293.1499938964844,0.0019848824013024,-197.80905151367188,283.1506042480469,0.9105281233787536,0.4432315528392792,0.4004296362400055,297.3360595703125,297.1499938964844,293.1499938964844,0.0022269652690738,-233.7076110839844,283.15057373046875,0.9515056014060974,0.4988821744918823,0.4731266498565674,297.32177734375,297.1499938964844,293.1499938964844,0.001544339233078,-119.70426177978516,283.1503601074219,0.8372649550437927,0.344759464263916,0.2424562871456146,297.2530517578125,297.1499938964844,293.1499938964844,0.0013076374307274,-137.22933959960938,283.1503295898437,0.793326735496521,0.2910459637641907,0.2779812812805176,297.2225341796875,297.1499938964844,293.1499938964844,0.0008432727190665,-419.7908020019531,283.15020751953125,0.6860048174858093,0.1863456070423126,0.8506284356117249,282.743408203125,284.95001220703125,301.0331115722656,289.05401611328125,298.9454040527344,297.27178955078125,282.74432373046875,1.0,0.5165641903877258,0.7269992828369141,0.7269992828369141,1.0,1.0,-2.69478726387024,1.199602723121643,1.4951846599578855,0.5843406319618225,5.551115123125783e-17,1.0,0.0,130.31964111328125,142.0,46837.30078125,-0.0,1710.602294921875,1.0,278.1499938964844,280.9501953125,292.0653991699219,295.0526733398437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736353158950806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6687.23193359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4073.15673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229680,297.0513000488281,297.1499938964844,293.1499938964844,0.0019848824013024,-197.80905151367188,283.1506042480469,0.9105281233787536,0.4432315528392792,0.4004296362400055,297.3360595703125,297.1499938964844,293.1499938964844,0.0022269652690738,-233.7076110839844,283.15057373046875,0.9515056014060974,0.4988821744918823,0.4731266498565674,297.32177734375,297.1499938964844,293.1499938964844,0.001544339233078,-119.70426177978516,283.1503601074219,0.8372649550437927,0.344759464263916,0.2424562871456146,297.2530517578125,297.1499938964844,293.1499938964844,0.0013076374307274,-137.22933959960938,283.1503295898437,0.793326735496521,0.2910459637641907,0.2779812812805176,297.2225341796875,297.1499938964844,293.1499938964844,0.0008432727190665,-419.7908020019531,283.15020751953125,0.6860048174858093,0.1863456070423126,0.8506284356117249,282.743408203125,284.95001220703125,301.0331115722656,289.05401611328125,298.9454040527344,297.27178955078125,282.74432373046875,1.0,0.5165641903877258,0.7269992828369141,0.7269992828369141,1.0,1.0,-2.69478726387024,1.199602723121643,1.4951846599578855,0.5843406319618225,5.551115123125783e-17,1.0,0.0,130.31964111328125,142.0,46837.30078125,-0.0,1710.602294921875,1.0,278.1499938964844,280.9501953125,292.0653991699219,295.0526733398437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736353158950806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6687.23193359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4073.15673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229740,297.0536499023437,297.1499938964844,293.1499938964844,0.0018959693843498,-188.8540954589844,283.1505432128906,0.9035700559616088,0.442221075296402,0.3996660709381103,297.33380126953125,297.1499938964844,293.1499938964844,0.0021409953478723,-224.57374572753903,283.1505432128906,0.9462901949882508,0.5010087490081787,0.4752867519855499,297.32470703125,297.1499938964844,293.1499938964844,0.001489165588282,-115.37019348144533,283.1503295898437,0.8341636061668396,0.3472353518009186,0.2442881166934967,297.2525939941406,297.1499938964844,293.1499938964844,0.0012575711589306,-131.90945434570312,283.1502990722656,0.7893780469894409,0.2923039197921753,0.2793344855308532,297.2222900390625,297.1499938964844,293.1499938964844,0.0008117026882246,-403.8737182617188,283.1501770019531,0.682673454284668,0.1872416883707046,0.8555132150650024,282.7610778808594,284.95001220703125,301.0360412597656,289.0830078125,298.94580078125,297.2714538574219,282.7618713378906,1.0,0.5204333066940308,0.7244393229484558,0.7244393229484558,1.0,1.0,-2.7061657905578613,1.204119324684143,1.5020464658737185,0.5863364934921265,5.551115123125783e-17,1.0,0.0,134.0129852294922,145.0,47049.60546875,-0.0,1744.3497314453125,1.0,278.1499938964844,280.9629821777344,292.0909118652344,295.0920715332031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975153386592865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6711.9951171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4086.453369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229800,297.0536499023437,297.1499938964844,293.1499938964844,0.0018959693843498,-188.8540954589844,283.1505432128906,0.9035700559616088,0.442221075296402,0.3996660709381103,297.33380126953125,297.1499938964844,293.1499938964844,0.0021409953478723,-224.57374572753903,283.1505432128906,0.9462901949882508,0.5010087490081787,0.4752867519855499,297.32470703125,297.1499938964844,293.1499938964844,0.001489165588282,-115.37019348144533,283.1503295898437,0.8341636061668396,0.3472353518009186,0.2442881166934967,297.2525939941406,297.1499938964844,293.1499938964844,0.0012575711589306,-131.90945434570312,283.1502990722656,0.7893780469894409,0.2923039197921753,0.2793344855308532,297.2222900390625,297.1499938964844,293.1499938964844,0.0008117026882246,-403.8737182617188,283.1501770019531,0.682673454284668,0.1872416883707046,0.8555132150650024,282.7610778808594,284.95001220703125,301.0360412597656,289.0830078125,298.94580078125,297.2714538574219,282.7618713378906,1.0,0.5204333066940308,0.7244393229484558,0.7244393229484558,1.0,1.0,-2.7061657905578613,1.204119324684143,1.5020464658737185,0.5863364934921265,5.551115123125783e-17,1.0,0.0,134.0129852294922,145.0,47049.60546875,-0.0,1744.3497314453125,1.0,278.1499938964844,280.9629821777344,292.0909118652344,295.0920715332031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975153386592865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6711.9951171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4086.453369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229860,297.0553283691406,297.1499938964844,293.1499938964844,0.0018161789048463,-180.8258514404297,283.1505126953125,0.8973159790039062,0.4411741197109222,0.3988575935363769,297.3307189941406,297.1499938964844,293.1499938964844,0.0020638748537749,-216.3881378173828,283.1504821777344,0.9413337111473083,0.5030221939086914,0.4773239195346832,297.3268127441406,297.1499938964844,293.1499938964844,0.001439893618226,-111.50333404541016,283.1502990722656,0.8313412070274353,0.3496666550636291,0.2460759431123733,297.2511291503906,297.1499938964844,293.1499938964844,0.0012124589411541,-127.12095642089844,283.1502685546875,0.7856597900390625,0.2934547960758209,0.2805658280849457,297.2206420898437,297.1499938964844,293.1499938964844,0.0007828873349353,-389.3629760742188,283.1501770019531,0.6794272065162659,0.1879885047674179,0.8595995306968689,282.77685546875,284.95001220703125,301.03277587890625,289.11199951171875,298.94305419921875,297.270263671875,282.777587890625,1.0,0.5240243077278137,0.7221479415893555,0.7221479415893555,1.0,1.0,-2.716181516647339,1.2080553770065308,1.508126139640808,0.5880590677261353,5.551115123125783e-17,1.0,0.0,137.57044982910156,148.0,47239.3515625,-0.0,1775.694580078125,1.0,278.1499938964844,280.9743957519531,292.117431640625,295.130615234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761697053909302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6734.9443359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4095.340576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229920,297.0553283691406,297.1499938964844,293.1499938964844,0.0018161789048463,-180.8258514404297,283.1505126953125,0.8973159790039062,0.4411741197109222,0.3988575935363769,297.3307189941406,297.1499938964844,293.1499938964844,0.0020638748537749,-216.3881378173828,283.1504821777344,0.9413337111473083,0.5030221939086914,0.4773239195346832,297.3268127441406,297.1499938964844,293.1499938964844,0.001439893618226,-111.50333404541016,283.1502990722656,0.8313412070274353,0.3496666550636291,0.2460759431123733,297.2511291503906,297.1499938964844,293.1499938964844,0.0012124589411541,-127.12095642089844,283.1502685546875,0.7856597900390625,0.2934547960758209,0.2805658280849457,297.2206420898437,297.1499938964844,293.1499938964844,0.0007828873349353,-389.3629760742188,283.1501770019531,0.6794272065162659,0.1879885047674179,0.8595995306968689,282.77685546875,284.95001220703125,301.03277587890625,289.11199951171875,298.94305419921875,297.270263671875,282.777587890625,1.0,0.5240243077278137,0.7221479415893555,0.7221479415893555,1.0,1.0,-2.716181516647339,1.2080553770065308,1.508126139640808,0.5880590677261353,5.551115123125783e-17,1.0,0.0,137.57044982910156,148.0,47239.3515625,-0.0,1775.694580078125,1.0,278.1499938964844,280.9743957519531,292.117431640625,295.130615234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761697053909302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6734.9443359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4095.340576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12229980,297.0566711425781,297.1499938964844,293.1499938964844,0.0017419845098629,-173.36709594726562,283.15045166015625,0.8914645910263062,0.4401136338710785,0.3980292677879333,297.3272705078125,297.1499938964844,293.1499938964844,0.0019918037578463,-208.74549865722656,283.15045166015625,0.9366932511329652,0.5049564838409424,0.4792771935462951,297.3285827636719,297.1499938964844,293.1499938964844,0.0013939423952251,-107.90032196044922,283.1502990722656,0.8288151025772095,0.3520868122577667,0.2478484064340591,297.2492370605469,297.1499938964844,293.1499938964844,0.0011702009942382,-122.6396942138672,283.1502685546875,0.7822163105010986,0.2945423424243927,0.2817258536815643,297.2183837890625,297.1499938964844,293.1499938964844,0.0007556813652627,-375.677001953125,283.150146484375,0.6763620376586914,0.1886503398418426,0.8632310032844543,282.79150390625,284.95001220703125,301.0238037109375,289.140869140625,298.9375305175781,297.26873779296875,282.79217529296875,1.0,0.5274174213409424,0.7198566198348999,0.7198566198348999,1.0,1.0,-2.725422143936157,1.2116023302078247,1.5138198137283323,0.5895751118659973,5.551115123125783e-17,1.0,0.0,140.996826171875,151.0,47415.52734375,-0.0,1805.475341796875,1.0,278.1499938964844,280.9849548339844,292.144775390625,295.1690979003906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769123196601868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6756.86962890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4101.82666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230040,297.0566711425781,297.1499938964844,293.1499938964844,0.0017419845098629,-173.36709594726562,283.15045166015625,0.8914645910263062,0.4401136338710785,0.3980292677879333,297.3272705078125,297.1499938964844,293.1499938964844,0.0019918037578463,-208.74549865722656,283.15045166015625,0.9366932511329652,0.5049564838409424,0.4792771935462951,297.3285827636719,297.1499938964844,293.1499938964844,0.0013939423952251,-107.90032196044922,283.1502990722656,0.8288151025772095,0.3520868122577667,0.2478484064340591,297.2492370605469,297.1499938964844,293.1499938964844,0.0011702009942382,-122.6396942138672,283.1502685546875,0.7822163105010986,0.2945423424243927,0.2817258536815643,297.2183837890625,297.1499938964844,293.1499938964844,0.0007556813652627,-375.677001953125,283.150146484375,0.6763620376586914,0.1886503398418426,0.8632310032844543,282.79150390625,284.95001220703125,301.0238037109375,289.140869140625,298.9375305175781,297.26873779296875,282.79217529296875,1.0,0.5274174213409424,0.7198566198348999,0.7198566198348999,1.0,1.0,-2.725422143936157,1.2116023302078247,1.5138198137283323,0.5895751118659973,5.551115123125783e-17,1.0,0.0,140.996826171875,151.0,47415.52734375,-0.0,1805.475341796875,1.0,278.1499938964844,280.9849548339844,292.144775390625,295.1690979003906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769123196601868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6756.86962890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4101.82666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230100,297.0572814941406,297.1499938964844,293.1499938964844,0.001706538372673,-169.8058624267578,283.15045166015625,0.8886789679527283,0.4395812749862671,0.3976110816001892,297.325439453125,297.1499938964844,293.1499938964844,0.0019572044257074,-205.07891845703125,283.1504211425781,0.934487760066986,0.505896270275116,0.4802256226539612,297.3293762207031,297.1499938964844,293.1499938964844,0.0013719151029363,-106.1742935180664,283.1502685546875,0.8276545405387878,0.3532977104187011,0.248733103275299,297.2481994628906,297.1499938964844,293.1499938964844,0.0011498919920995,-120.48748016357422,283.1502380371094,0.7805912494659424,0.2950668036937713,0.282284677028656,297.21710205078125,297.1499938964844,293.1499938964844,0.0007425521034747,-369.0770568847656,283.150146484375,0.6748998165130615,0.1889573037624359,0.8649201989173889,282.7984924316406,284.95001220703125,301.017333984375,289.1551818847656,298.9338073730469,297.2679138183594,282.79913330078125,1.0,0.5290524363517761,0.7187109589576721,0.7187109589576721,1.0,1.0,-2.7298238277435303,1.2132630348205566,1.5165609121322632,0.5902732610702515,5.551115123125783e-17,1.0,0.0,142.66537475585938,151.0,47499.7109375,-0.0,1819.8974609375,1.0,278.1499938964844,280.9900207519531,292.1586303710937,295.18829345703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772165417671204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6767.52734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4104.4814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230160,297.0578308105469,297.1499938964844,293.1499938964844,0.0016719474224373,-166.33187866210938,283.1504211425781,0.8859742283821106,0.4390486478805542,0.39719158411026,297.32354736328125,297.1499938964844,293.1499938964844,0.0019232926424592,-201.4867401123047,283.1504211425781,0.932348370552063,0.5068201422691345,0.4811579585075378,297.33013916015625,297.1499938964844,293.1499938964844,0.0013503303052857,-104.48367309570312,283.1502685546875,0.8265513181686401,0.3545105755329132,0.2496182918548584,297.24713134765625,297.1499938964844,293.1499938964844,0.0011299779871478,-118.3780288696289,283.1502380371094,0.7790212631225586,0.2955809533596039,0.2828324735164642,297.2158203125,297.1499938964844,293.1499938964844,0.0007296540425159,-362.5963134765625,283.150146484375,0.6734799146652222,0.1892524659633636,0.8665480613708496,282.8052978515625,284.95001220703125,301.0096130371094,289.16943359375,298.9295349121094,297.26708984375,282.80596923828125,1.0,0.5306560397148132,0.7175867557525635,0.7175867557525635,1.0,1.0,-2.7341184616088867,1.2148746252059937,1.5192439556121826,0.5909489989280701,5.551115123125783e-17,1.0,0.0,144.31138610839844,154.0,47581.875,-0.0,1834.094482421875,1.0,278.1499938964844,280.99493408203125,292.1724853515625,295.2074279785156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774934649467468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6778.01904296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4106.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230220,297.0588073730469,297.1499938964844,293.1499938964844,0.0016050260746851,-159.61465454101562,283.150390625,0.8807783126831055,0.4379834532737732,0.3963507115840912,297.3197021484375,297.1499938964844,293.1499938964844,0.0018572170520201,-194.49191284179688,283.150390625,0.9282438158988952,0.5086240768432617,0.4829789996147156,297.3316345214844,297.1499938964844,293.1499938964844,0.0013082599034532,-101.19060516357422,283.1502380371094,0.824491024017334,0.3569444119930267,0.2513922750949859,297.244873046875,297.1499938964844,293.1499938964844,0.0010911609278991,-114.26880645751952,283.1502380371094,0.7760232090950012,0.2965820431709289,0.2838996946811676,297.2131652832031,297.1499938964844,293.1499938964844,0.0007044646190479,-349.9478454589844,283.150146484375,0.6707528233528137,0.1898138523101806,0.8696566820144653,282.8185119628906,284.95001220703125,300.9906921386719,289.1976318359375,298.9193725585937,297.2653503417969,282.81915283203125,1.0,0.5337873697280884,0.7153383493423462,0.7153383493423462,1.0,1.0,-2.742448091506958,1.2179583311080933,1.5244897603988647,0.5922266840934753,5.551115123125783e-17,1.0,0.0,147.5513153076172,157.0,47740.95703125,-0.0,1861.969482421875,1.0,278.1499938964844,281.00445556640625,292.2001953125,295.245361328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779931306838988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6798.5380859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4111.25439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230280,297.0588073730469,297.1499938964844,293.1499938964844,0.0016050260746851,-159.61465454101562,283.150390625,0.8807783126831055,0.4379834532737732,0.3963507115840912,297.3197021484375,297.1499938964844,293.1499938964844,0.0018572170520201,-194.49191284179688,283.150390625,0.9282438158988952,0.5086240768432617,0.4829789996147156,297.3316345214844,297.1499938964844,293.1499938964844,0.0013082599034532,-101.19060516357422,283.1502380371094,0.824491024017334,0.3569444119930267,0.2513922750949859,297.244873046875,297.1499938964844,293.1499938964844,0.0010911609278991,-114.26880645751952,283.1502380371094,0.7760232090950012,0.2965820431709289,0.2838996946811676,297.2131652832031,297.1499938964844,293.1499938964844,0.0007044646190479,-349.9478454589844,283.150146484375,0.6707528233528137,0.1898138523101806,0.8696566820144653,282.8185119628906,284.95001220703125,300.9906921386719,289.1976318359375,298.9193725585937,297.2653503417969,282.81915283203125,1.0,0.5337873697280884,0.7153383493423462,0.7153383493423462,1.0,1.0,-2.742448091506958,1.2179583311080933,1.5244897603988647,0.5922266840934753,5.551115123125783e-17,1.0,0.0,147.5513153076172,157.0,47740.95703125,-0.0,1861.969482421875,1.0,278.1499938964844,281.00445556640625,292.2001953125,295.245361328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779931306838988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6798.5380859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4111.25439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230340,297.0596923828125,297.1499938964844,293.1499938964844,0.0015409644693136,-153.18905639648438,283.1503601074219,0.8758391737937927,0.4369198083877563,0.3955090641975403,297.3157653808594,297.1499938964844,293.1499938964844,0.0017934159841388,-187.74327087402344,283.1503601074219,0.924346685409546,0.5103642344474792,0.4847378134727478,297.33306884765625,297.1499938964844,293.1499938964844,0.0012676671613007,-98.01575469970705,283.1502380371094,0.8226011991500854,0.3593929409980774,0.2531744539737701,297.2425842285156,297.1499938964844,293.1499938964844,0.0010536680929362,-110.3029556274414,283.15020751953125,0.7731869220733643,0.2975454032421112,0.2849286496639251,297.21051025390625,297.1499938964844,293.1499938964844,0.000680086959619,-337.7170715332031,283.150146484375,0.6681559681892395,0.1903382986783981,0.8725823760032654,282.8311767578125,284.95001220703125,300.9674987792969,289.22528076171875,298.9073181152344,297.2636108398437,282.831787109375,1.0,0.5368266701698303,0.7130899429321289,0.7130899429321289,1.0,1.0,-2.7504444122314453,1.2208610773086548,1.529583215713501,0.5934056043624878,5.551115123125783e-17,1.0,0.0,150.7327423095703,160.0,47893.4765625,-0.0,1889.212646484375,1.0,278.1499938964844,281.0136108398437,292.2275390625,295.2825622558594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784343838691713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6818.4208984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4115.099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230400,297.0596923828125,297.1499938964844,293.1499938964844,0.0015409644693136,-153.18905639648438,283.1503601074219,0.8758391737937927,0.4369198083877563,0.3955090641975403,297.3157653808594,297.1499938964844,293.1499938964844,0.0017934159841388,-187.74327087402344,283.1503601074219,0.924346685409546,0.5103642344474792,0.4847378134727478,297.33306884765625,297.1499938964844,293.1499938964844,0.0012676671613007,-98.01575469970705,283.1502380371094,0.8226011991500854,0.3593929409980774,0.2531744539737701,297.2425842285156,297.1499938964844,293.1499938964844,0.0010536680929362,-110.3029556274414,283.15020751953125,0.7731869220733643,0.2975454032421112,0.2849286496639251,297.21051025390625,297.1499938964844,293.1499938964844,0.000680086959619,-337.7170715332031,283.150146484375,0.6681559681892395,0.1903382986783981,0.8725823760032654,282.8311767578125,284.95001220703125,300.9674987792969,289.22528076171875,298.9073181152344,297.2636108398437,282.831787109375,1.0,0.5368266701698303,0.7130899429321289,0.7130899429321289,1.0,1.0,-2.7504444122314453,1.2208610773086548,1.529583215713501,0.5934056043624878,5.551115123125783e-17,1.0,0.0,150.7327423095703,160.0,47893.4765625,-0.0,1889.212646484375,1.0,278.1499938964844,281.0136108398437,292.2275390625,295.2825622558594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784343838691713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6818.4208984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4115.099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230460,297.0604858398437,297.1499938964844,293.1499938964844,0.0014793770387768,-147.01583862304688,283.1503601074219,0.8711142539978027,0.435858279466629,0.3946681916713714,297.3117370605469,297.1499938964844,293.1499938964844,0.0017314894357696,-181.197982788086,283.1503601074219,0.9206233024597168,0.5120464563369751,0.4864409267902374,297.3344421386719,297.1499938964844,293.1499938964844,0.0012282478855922,-94.9351043701172,283.15020751953125,0.8208437561988831,0.3618569672107696,0.2549662888050079,297.240234375,297.1499938964844,293.1499938964844,0.0010172739857807,-106.4563217163086,283.15020751953125,0.7704784870147705,0.2984758019447326,0.2859251201152801,297.2078857421875,297.1499938964844,293.1499938964844,0.0006563979550264,-325.8411865234375,283.1501159667969,0.6656655669212341,0.1908330768346786,0.8753659129142761,282.8433837890625,284.95001220703125,300.9405517578125,289.2522888183594,298.8935241699219,297.2618408203125,282.84393310546875,1.0,0.5397981405258179,0.7108309864997864,0.7108309864997864,1.0,1.0,-2.758176565170288,1.2236121892929075,1.5345643758773804,0.5944958925247192,5.551115123125783e-17,1.0,0.0,153.87905883789062,163.0,48040.3125,-0.0,1916.0255126953125,1.0,278.1499938964844,281.0223999023437,292.2543640136719,295.3189392089844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788459539413452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6837.70751953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4118.68408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230520,297.0604858398437,297.1499938964844,293.1499938964844,0.0014793770387768,-147.01583862304688,283.1503601074219,0.8711142539978027,0.435858279466629,0.3946681916713714,297.3117370605469,297.1499938964844,293.1499938964844,0.0017314894357696,-181.197982788086,283.1503601074219,0.9206233024597168,0.5120464563369751,0.4864409267902374,297.3344421386719,297.1499938964844,293.1499938964844,0.0012282478855922,-94.9351043701172,283.15020751953125,0.8208437561988831,0.3618569672107696,0.2549662888050079,297.240234375,297.1499938964844,293.1499938964844,0.0010172739857807,-106.4563217163086,283.15020751953125,0.7704784870147705,0.2984758019447326,0.2859251201152801,297.2078857421875,297.1499938964844,293.1499938964844,0.0006563979550264,-325.8411865234375,283.1501159667969,0.6656655669212341,0.1908330768346786,0.8753659129142761,282.8433837890625,284.95001220703125,300.9405517578125,289.2522888183594,298.8935241699219,297.2618408203125,282.84393310546875,1.0,0.5397981405258179,0.7108309864997864,0.7108309864997864,1.0,1.0,-2.758176565170288,1.2236121892929075,1.5345643758773804,0.5944958925247192,5.551115123125783e-17,1.0,0.0,153.87905883789062,163.0,48040.3125,-0.0,1916.0255126953125,1.0,278.1499938964844,281.0223999023437,292.2543640136719,295.3189392089844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788459539413452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6837.70751953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4118.68408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230580,297.06121826171875,297.1499938964844,293.1499938964844,0.0014201387530192,-141.08200073242188,283.1503295898437,0.8665788769721985,0.4347988069057464,0.3938286304473877,297.3076477050781,297.1499938964844,293.1499938964844,0.0016713659279048,-174.8479766845703,283.1503295898437,0.9170583486557008,0.5136717557907104,0.4880898892879486,297.3358459472656,297.1499938964844,293.1499938964844,0.0011899506207555,-91.94440460205078,283.15020751953125,0.8191968202590942,0.3643373548984527,0.2567687928676605,297.2378845214844,297.1499938964844,293.1499938964844,0.0009819412371143,-102.7246322631836,283.15020751953125,0.7678772807121277,0.299374520778656,0.2868908643722534,297.205322265625,297.1499938964844,293.1499938964844,0.000633384741377,-314.3127136230469,283.1501159667969,0.6632660627365112,0.1913009583950042,0.8780231475830078,282.8551330566406,284.95001220703125,300.9102783203125,289.27850341796875,298.8782653808594,297.2601013183594,282.8556823730469,1.0,0.5427126288414001,0.7085720300674438,0.7085720300674438,1.0,1.0,-2.765669584274292,1.2262275218963623,1.5394420623779297,0.595504105091095,5.551115123125783e-17,1.0,0.0,157.0016632080078,166.0,48181.8125,-0.0,1942.489990234375,1.0,278.1499938964844,281.0308837890625,292.2804870605469,295.35430908203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792394042015076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6856.38818359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4122.1083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230640,297.06121826171875,297.1499938964844,293.1499938964844,0.0014201387530192,-141.08200073242188,283.1503295898437,0.8665788769721985,0.4347988069057464,0.3938286304473877,297.3076477050781,297.1499938964844,293.1499938964844,0.0016713659279048,-174.8479766845703,283.1503295898437,0.9170583486557008,0.5136717557907104,0.4880898892879486,297.3358459472656,297.1499938964844,293.1499938964844,0.0011899506207555,-91.94440460205078,283.15020751953125,0.8191968202590942,0.3643373548984527,0.2567687928676605,297.2378845214844,297.1499938964844,293.1499938964844,0.0009819412371143,-102.7246322631836,283.15020751953125,0.7678772807121277,0.299374520778656,0.2868908643722534,297.205322265625,297.1499938964844,293.1499938964844,0.000633384741377,-314.3127136230469,283.1501159667969,0.6632660627365112,0.1913009583950042,0.8780231475830078,282.8551330566406,284.95001220703125,300.9102783203125,289.27850341796875,298.8782653808594,297.2601013183594,282.8556823730469,1.0,0.5427126288414001,0.7085720300674438,0.7085720300674438,1.0,1.0,-2.765669584274292,1.2262275218963623,1.5394420623779297,0.595504105091095,5.551115123125783e-17,1.0,0.0,157.0016632080078,166.0,48181.8125,-0.0,1942.489990234375,1.0,278.1499938964844,281.0308837890625,292.2804870605469,295.35430908203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792394042015076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6856.38818359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4122.1083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230700,297.0615234375,297.1499938964844,293.1499938964844,0.0013914256123825,-138.20721435546875,283.1503295898437,0.8643773794174194,0.4342698156833648,0.39340940117836,297.3055725097656,297.1499938964844,293.1499938964844,0.0016420111060142,-171.74932861328125,283.1503295898437,0.9153326749801636,0.5144619345664978,0.488893061876297,297.3365478515625,297.1499938964844,293.1499938964844,0.0011712397681549,-90.48406219482422,283.15020751953125,0.8184108138084412,0.3655843436717987,0.2576745152473449,297.2366943359375,297.1499938964844,293.1499938964844,0.0009646920952945,-100.90383911132812,283.1501770019531,0.7666122317314148,0.2998115718364715,0.2873618900775909,297.2040710449219,297.1499938964844,293.1499938964844,0.0006221462972462,-308.6858825683594,283.1501159667969,0.6620967388153076,0.191524788737297,0.8793050050735474,282.86083984375,284.95001220703125,300.8940734863281,289.2912902832031,298.8701171875,297.2592468261719,282.8613586425781,1.0,0.5441498160362244,0.707442581653595,0.707442581653595,1.0,1.0,-2.769326686859131,1.2274847030639648,1.541841983795166,0.5959763526916504,5.551115123125783e-17,1.0,0.0,158.55572509765625,166.0,48250.50390625,-0.0,1955.5963134765625,1.0,278.1499938964844,281.0350036621094,292.293212890625,295.3715515136719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979429304599762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6865.48046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4123.7607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230760,297.0618591308594,297.1499938964844,293.1499938964844,0.0013632577611133,-135.38790893554688,283.1503295898437,0.8622159957885742,0.4337414503097534,0.3929906189441681,297.30352783203125,297.1499938964844,293.1499938964844,0.0016131058800965,-168.69918823242188,283.1503295898437,0.913643717765808,0.5152388215065002,0.4896837472915649,297.33721923828125,297.1499938964844,293.1499938964844,0.0011528185568749,-89.04681396484375,283.15020751953125,0.8176460862159729,0.366835355758667,0.2585830390453338,297.2355041503906,297.1499938964844,293.1499938964844,0.0009477085550315,-99.11170959472656,283.1501770019531,0.7653685212135315,0.3002415001392364,0.2878261506557464,297.20281982421875,297.1499938964844,293.1499938964844,0.000611079041846,-303.14666748046875,283.1501159667969,0.6609460711479187,0.1917429566383361,0.8805607557296753,282.8664245605469,284.95001220703125,300.8772277832031,289.3038330078125,298.8617248535156,297.2583923339844,282.866943359375,1.0,0.5455759167671204,0.7063084244728088,0.7063084244728088,1.0,1.0,-2.772932291030884,1.2287101745605469,1.544222116470337,0.5964272022247314,5.551115123125783e-17,1.0,0.0,160.1072235107422,169.0,48323.73828125,-0.0,1968.6416015625,1.0,278.1499938964844,281.03936767578125,292.3057861328125,295.3887634277344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979627251625061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6874.92333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4125.482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230820,297.0624389648437,297.1499938964844,293.1499938964844,0.0013092550216242,-129.98526000976562,283.1502990722656,0.8580102920532227,0.4326860904693603,0.3921542465686798,297.2993469238281,297.1499938964844,293.1499938964844,0.0015574183780699,-162.82586669921875,283.1502990722656,0.9103791117668152,0.5167535543441772,0.4912282228469848,297.338623046875,297.1499938964844,293.1499938964844,0.0011173556558787,-86.28132629394531,283.15020751953125,0.8161780834197998,0.3693500459194183,0.2604085505008697,297.233154296875,297.1499938964844,293.1499938964844,0.0009149959078058,-95.66151428222656,283.1501770019531,0.7629426717758179,0.3010803759098053,0.2887346446514129,297.2004089355469,297.1499938964844,293.1499938964844,0.0005897577502764,-292.4805603027344,283.1501159667969,0.6586989760398865,0.1921627670526504,0.8829969167709351,282.8771667480469,284.95001220703125,300.841796875,289.32818603515625,298.8441467285156,297.2566833496094,282.8776550292969,1.0,0.5483967661857605,0.7040401697158813,0.7040401697158813,1.0,1.0,-2.7799971103668213,1.2310744524002075,1.5489225387573242,0.5972746014595032,5.551115123125783e-17,1.0,0.0,163.202880859375,172.0,48476.0390625,-0.0,1994.5574951171875,1.0,278.1499938964844,281.0484619140625,292.3304138183594,295.423095703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800787568092346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6894.33447265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4129.408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230880,297.0624389648437,297.1499938964844,293.1499938964844,0.0013092550216242,-129.98526000976562,283.1502990722656,0.8580102920532227,0.4326860904693603,0.3921542465686798,297.2993469238281,297.1499938964844,293.1499938964844,0.0015574183780699,-162.82586669921875,283.1502990722656,0.9103791117668152,0.5167535543441772,0.4912282228469848,297.338623046875,297.1499938964844,293.1499938964844,0.0011173556558787,-86.28132629394531,283.15020751953125,0.8161780834197998,0.3693500459194183,0.2604085505008697,297.233154296875,297.1499938964844,293.1499938964844,0.0009149959078058,-95.66151428222656,283.1501770019531,0.7629426717758179,0.3010803759098053,0.2887346446514129,297.2004089355469,297.1499938964844,293.1499938964844,0.0005897577502764,-292.4805603027344,283.1501159667969,0.6586989760398865,0.1921627670526504,0.8829969167709351,282.8771667480469,284.95001220703125,300.841796875,289.32818603515625,298.8441467285156,297.2566833496094,282.8776550292969,1.0,0.5483967661857605,0.7040401697158813,0.7040401697158813,1.0,1.0,-2.7799971103668213,1.2310744524002075,1.5489225387573242,0.5972746014595032,5.551115123125783e-17,1.0,0.0,163.202880859375,172.0,48476.0390625,-0.0,1994.5574951171875,1.0,278.1499938964844,281.0484619140625,292.3304138183594,295.423095703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800787568092346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6894.33447265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4129.408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12230940,297.06298828125,297.1499938964844,293.1499938964844,0.0012578987516462,-124.8503646850586,283.1502990722656,0.8539530038833618,0.4316330850124359,0.3913198709487915,297.2951354980469,297.1499938964844,293.1499938964844,0.0015040833968669,-157.20425415039062,283.1502990722656,0.9072649478912354,0.5182100534439087,0.492717981338501,297.34002685546875,297.1499938964844,293.1499938964844,0.0010834287386387,-83.63729858398438,283.1501770019531,0.8147882223129272,0.3718839287757873,0.2622472047805786,297.23077392578125,297.1499938964844,293.1499938964844,0.0008836741326376,-92.36012268066406,283.1501770019531,0.760591447353363,0.3018885552883148,0.2896139919757843,297.1980895996094,297.1499938964844,293.1499938964844,0.0005693382117897,-282.2720947265625,283.1501159667969,0.656517744064331,0.1925589740276336,0.8853256702423096,282.88739013671875,284.95001220703125,300.8045349121094,289.3514404296875,298.82574462890625,297.2549743652344,282.8878479003906,1.0,0.551174521446228,0.7017718553543091,0.7017718553543091,1.0,1.0,-2.7868497371673584,1.2333145141601562,1.5535353422164917,0.598048985004425,5.551115123125783e-17,1.0,0.0,166.2895050048828,175.0,48622.89453125,-0.0,2020.2117919921875,1.0,278.1499938964844,281.0572814941406,292.3539123535156,295.4562683105469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805855751037598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6913.052734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4133.8115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231000,297.06298828125,297.1499938964844,293.1499938964844,0.0012578987516462,-124.8503646850586,283.1502990722656,0.8539530038833618,0.4316330850124359,0.3913198709487915,297.2951354980469,297.1499938964844,293.1499938964844,0.0015040833968669,-157.20425415039062,283.1502990722656,0.9072649478912354,0.5182100534439087,0.492717981338501,297.34002685546875,297.1499938964844,293.1499938964844,0.0010834287386387,-83.63729858398438,283.1501770019531,0.8147882223129272,0.3718839287757873,0.2622472047805786,297.23077392578125,297.1499938964844,293.1499938964844,0.0008836741326376,-92.36012268066406,283.1501770019531,0.760591447353363,0.3018885552883148,0.2896139919757843,297.1980895996094,297.1499938964844,293.1499938964844,0.0005693382117897,-282.2720947265625,283.1501159667969,0.656517744064331,0.1925589740276336,0.8853256702423096,282.88739013671875,284.95001220703125,300.8045349121094,289.3514404296875,298.82574462890625,297.2549743652344,282.8878479003906,1.0,0.551174521446228,0.7017718553543091,0.7017718553543091,1.0,1.0,-2.7868497371673584,1.2333145141601562,1.5535353422164917,0.598048985004425,5.551115123125783e-17,1.0,0.0,166.2895050048828,175.0,48622.89453125,-0.0,2020.2117919921875,1.0,278.1499938964844,281.0572814941406,292.3539123535156,295.4562683105469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805855751037598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6913.052734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4133.8115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231060,297.0634765625,297.1499938964844,293.1499938964844,0.0012087385402992,-119.9377670288086,283.1502685546875,0.8500335216522217,0.4305822253227234,0.3904874622821808,297.2909240722656,297.1499938964844,293.1499938964844,0.0014526213053613,-151.78338623046875,283.1502685546875,0.9043065309524536,0.5196118354797363,0.4941563606262207,297.3414306640625,297.1499938964844,293.1499938964844,0.0010506780818104,-81.08654022216797,283.1501770019531,0.8134689927101135,0.374436467885971,0.2640986144542694,297.2284240722656,297.1499938964844,293.1499938964844,0.0008534610387869,-89.17754364013672,283.1501770019531,0.7583093643188477,0.3026684522628784,0.2904665172100067,297.19580078125,297.1499938964844,293.1499938964844,0.0005501524428837,-272.4661865234375,283.1501159667969,0.6543986797332764,0.1929338872432708,0.8875579833984375,282.8971862792969,284.95001220703125,300.7658996582031,289.3735046386719,298.80670166015625,297.2532958984375,282.89764404296875,1.0,0.553913950920105,0.6995031833648682,0.6995031833648682,1.0,1.0,-2.793510913848877,1.235439419746399,1.5580713748931885,0.5987547039985657,5.551115123125783e-17,1.0,0.0,169.37030029296875,178.0,48764.640625,-0.0,2045.6446533203125,1.0,278.1499938964844,281.0657653808594,292.37615966796875,295.4878845214844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811215996742249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6931.05712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4138.46533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231120,297.0634765625,297.1499938964844,293.1499938964844,0.0012087385402992,-119.9377670288086,283.1502685546875,0.8500335216522217,0.4305822253227234,0.3904874622821808,297.2909240722656,297.1499938964844,293.1499938964844,0.0014526213053613,-151.78338623046875,283.1502685546875,0.9043065309524536,0.5196118354797363,0.4941563606262207,297.3414306640625,297.1499938964844,293.1499938964844,0.0010506780818104,-81.08654022216797,283.1501770019531,0.8134689927101135,0.374436467885971,0.2640986144542694,297.2284240722656,297.1499938964844,293.1499938964844,0.0008534610387869,-89.17754364013672,283.1501770019531,0.7583093643188477,0.3026684522628784,0.2904665172100067,297.19580078125,297.1499938964844,293.1499938964844,0.0005501524428837,-272.4661865234375,283.1501159667969,0.6543986797332764,0.1929338872432708,0.8875579833984375,282.8971862792969,284.95001220703125,300.7658996582031,289.3735046386719,298.80670166015625,297.2532958984375,282.89764404296875,1.0,0.553913950920105,0.6995031833648682,0.6995031833648682,1.0,1.0,-2.793510913848877,1.235439419746399,1.5580713748931885,0.5987547039985657,5.551115123125783e-17,1.0,0.0,169.37030029296875,178.0,48764.640625,-0.0,2045.6446533203125,1.0,278.1499938964844,281.0657653808594,292.37615966796875,295.4878845214844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811215996742249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6931.05712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4138.46533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231180,297.0639343261719,297.1499938964844,293.1499938964844,0.0011617797426879,-115.24763488769533,283.1502685546875,0.846243143081665,0.4295336306095123,0.3896571099758148,297.28668212890625,297.1499938964844,293.1499938964844,0.0014030878664925,-146.56874084472656,283.1502685546875,0.9014967083930968,0.5209558606147766,0.4955404698848724,297.34283447265625,297.1499938964844,293.1499938964844,0.0010191611945629,-78.6333236694336,283.1501770019531,0.8122169375419617,0.3770092129707336,0.2659639716148376,297.2261047363281,297.1499938964844,293.1499938964844,0.0008243908523581,-86.11714935302734,283.150146484375,0.7560908198356628,0.3034190535545349,0.2912913560867309,297.1936340332031,297.1499938964844,293.1499938964844,0.0005359461065381,-263.59381103515625,283.15008544921875,0.6523370146751404,0.1932872682809829,0.8896929025650024,282.90655517578125,284.95001220703125,300.72637939453125,289.3943176269531,298.78729248046875,297.25164794921875,282.906982421875,1.0,0.5566152930259705,0.6972344517707825,0.6972344517707825,1.0,1.0,-2.799975633621216,1.2374472618103027,1.5625284910202026,0.5993899703025818,5.551115123125783e-17,1.0,0.0,172.44578552246094,166.0,48901.09375,-0.0,2070.844482421875,1.0,278.1499938964844,281.0739440917969,292.3970031738281,295.517822265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816665649414062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6948.30419921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4143.193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
