time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231240,297.0639343261719,297.1499938964844,293.1499938964844,0.0011617797426879,-115.24763488769533,283.1502685546875,0.846243143081665,0.4295336306095123,0.3896571099758148,297.28668212890625,297.1499938964844,293.1499938964844,0.0014030878664925,-146.56874084472656,283.1502685546875,0.9014967083930968,0.5209558606147766,0.4955404698848724,297.34283447265625,297.1499938964844,293.1499938964844,0.0010191611945629,-78.6333236694336,283.1501770019531,0.8122169375419617,0.3770092129707336,0.2659639716148376,297.2261047363281,297.1499938964844,293.1499938964844,0.0008243908523581,-86.11714935302734,283.150146484375,0.7560908198356628,0.3034190535545349,0.2912913560867309,297.1936340332031,297.1499938964844,293.1499938964844,0.0005359461065381,-263.59381103515625,283.15008544921875,0.6523370146751404,0.1932872682809829,0.8896929025650024,282.90655517578125,284.95001220703125,300.72637939453125,289.3943176269531,298.78729248046875,297.25164794921875,282.906982421875,1.0,0.5566152930259705,0.6972344517707825,0.6972344517707825,1.0,1.0,-2.799975633621216,1.2374472618103027,1.5625284910202026,0.5993899703025818,5.551115123125783e-17,1.0,0.0,172.44578552246094,166.0,48901.09375,-0.0,2070.844482421875,1.0,278.1499938964844,281.0739440917969,292.3970031738281,295.517822265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816665649414062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6948.30419921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4143.193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231300,297.064208984375,297.1499938964844,293.1499938964844,0.0011417380301281,-113.24696350097656,283.1502380371094,0.8470209240913391,0.4290156364440918,0.389153242111206,297.2845764160156,297.1499938964844,293.1499938964844,0.0013823031913489,-144.38153076171875,283.1502685546875,0.90315443277359,0.5216158628463745,0.4961234331130981,297.3435974121094,297.1499938964844,293.1499938964844,0.0010061665670946,-77.62212371826172,283.1501770019531,0.8141629099845886,0.3783052861690521,0.266830563545227,297.2249755859375,297.1499938964844,293.1499938964844,0.0008120995480567,-84.82377624511719,283.150146484375,0.7573828101158142,0.3037900328636169,0.291601687669754,297.1925964355469,297.1499938964844,293.1499938964844,0.0005298476899042,-258.93072509765625,283.15008544921875,0.6533942222595215,0.1934617906808853,0.8902852535247803,282.9105224609375,284.95001220703125,300.7064208984375,289.4042358398437,298.7774658203125,297.2508850097656,282.91082763671875,1.0,0.5560318827629089,0.696100115776062,0.696100115776062,1.0,1.0,-2.802199363708496,1.237959861755371,1.5642393827438354,0.5994704365730286,5.551115123125783e-17,1.0,0.0,171.5213623046875,166.0,48956.6015625,-0.0,2070.065185546875,1.0,278.1499938964844,281.077392578125,292.406982421875,295.5320129394531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981948733329773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6955.82763671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4145.6396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231360,297.0646667480469,297.1499938964844,293.1499938964844,0.0011252671247348,-111.6033172607422,283.1502380371094,0.8493124842643738,0.4285167455673218,0.3886115550994873,297.2826232910156,297.1499938964844,293.1499938964844,0.0013656996889039,-142.6345977783203,283.1502380371094,0.9066241383552552,0.5222755670547485,0.496649295091629,297.34454345703125,297.1499938964844,293.1499938964844,0.0009961657924577,-76.84376525878906,283.150146484375,0.8175256848335266,0.3796218931674957,0.2676690816879272,297.2239990234375,297.1499938964844,293.1499938964844,0.0008022295660339,-83.785400390625,283.150146484375,0.7600465416908264,0.3041681051254272,0.2918615937232971,297.1917419433594,297.1499938964844,293.1499938964844,0.0005259145400486,-255.61160278320312,283.15008544921875,0.6556485295295715,0.1936460435390472,0.8906484842300415,282.9136657714844,284.95001220703125,300.6864318847656,289.4137878417969,298.7677307128906,297.2502746582031,282.9139404296875,1.0,0.5547456741333008,0.6949570775032043,0.6949570775032043,1.0,1.0,-2.8039376735687256,1.2382372617721558,1.5657004117965698,0.5994004607200623,5.551115123125783e-17,1.0,0.0,169.24403381347656,154.0,49004.47265625,-0.0,2062.02294921875,1.0,278.1499938964844,281.0802917480469,292.4163818359375,295.5450439453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822012782096864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6962.390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4147.82861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231420,297.0660400390625,297.1499938964844,293.1499938964844,0.0010963351232931,-108.7171401977539,283.15020751953125,0.8571531772613525,0.4275756776332855,0.3874869644641876,297.27911376953125,297.1499938964844,293.1499938964844,0.0013369988882914,-139.6156005859375,283.15020751953125,0.917926549911499,0.5235967040061951,0.4976045191287994,297.3468322753906,297.1499938964844,293.1499938964844,0.0009793922072276,-75.53823852539062,283.1501159667969,0.8271231651306152,0.3823205828666687,0.269319087266922,297.22247314453125,297.1499938964844,293.1499938964844,0.0007851003902032,-81.98381042480469,283.1501159667969,0.7683567404747009,0.3049511015415191,0.2923077642917633,297.1905212402344,297.1499938964844,293.1499938964844,0.0005196677520871,-249.8524932861328,283.1500549316406,0.6627873778343201,0.1940524876117706,0.8910707831382751,282.9190979003906,284.95001220703125,300.6465759277344,289.4318542480469,298.7484741210937,297.24951171875,282.9193420410156,1.0,0.5505906939506531,0.6926710605621338,0.6926710605621338,1.0,1.0,-2.8067615032196045,1.238466501235962,1.5682950019836426,0.5990734100341797,5.551115123125783e-17,1.0,0.0,162.19915771484375,142.0,49090.03515625,-0.0,2032.9266357421875,1.0,278.1499938964844,281.08544921875,292.4338073730469,295.56866455078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825931191444396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6974.232421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4151.22314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231480,297.0660400390625,297.1499938964844,293.1499938964844,0.0010963351232931,-108.7171401977539,283.15020751953125,0.8571531772613525,0.4275756776332855,0.3874869644641876,297.27911376953125,297.1499938964844,293.1499938964844,0.0013369988882914,-139.6156005859375,283.15020751953125,0.917926549911499,0.5235967040061951,0.4976045191287994,297.3468322753906,297.1499938964844,293.1499938964844,0.0009793922072276,-75.53823852539062,283.1501159667969,0.8271231651306152,0.3823205828666687,0.269319087266922,297.22247314453125,297.1499938964844,293.1499938964844,0.0007851003902032,-81.98381042480469,283.1501159667969,0.7683567404747009,0.3049511015415191,0.2923077642917633,297.1905212402344,297.1499938964844,293.1499938964844,0.0005196677520871,-249.8524932861328,283.1500549316406,0.6627873778343201,0.1940524876117706,0.8910707831382751,282.9190979003906,284.95001220703125,300.6465759277344,289.4318542480469,298.7484741210937,297.24951171875,282.9193420410156,1.0,0.5505906939506531,0.6926710605621338,0.6926710605621338,1.0,1.0,-2.8067615032196045,1.238466501235962,1.5682950019836426,0.5990734100341797,5.551115123125783e-17,1.0,0.0,162.19915771484375,142.0,49090.03515625,-0.0,2032.9266357421875,1.0,278.1499938964844,281.08544921875,292.4338073730469,295.56866455078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825931191444396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6974.232421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4151.22314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231540,297.06787109375,297.1499938964844,293.1499938964844,0.0010702720610424,-106.1180648803711,283.1501770019531,0.8687150478363037,0.4266974627971649,0.3863439261913299,297.2759704589844,297.1499938964844,293.1499938964844,0.0013113571330904,-136.919189453125,283.1501770019531,0.9341648817062378,0.524914026260376,0.4984762072563171,297.3496398925781,297.1499938964844,293.1499938964844,0.0009648163686506,-74.4038314819336,283.1501159667969,0.8399950861930847,0.385098248720169,0.2709650099277496,297.2214660644531,297.1499938964844,293.1499938964844,0.0007697674445807,-80.37165069580078,283.1501159667969,0.7800722718238831,0.3057649135589599,0.2927026450634002,297.18994140625,297.1499938964844,293.1499938964844,0.000514514860697,-244.68185424804688,283.1500549316406,0.6729682087898254,0.1945063322782516,0.8913221955299377,282.9239501953125,284.95001220703125,300.60723876953125,289.4484558105469,298.729736328125,297.2492370605469,282.9241638183594,1.0,0.5450964570045471,0.6903849840164185,0.6903849840164185,1.0,1.0,-2.809190511703491,1.2384867668151855,1.5707037448883057,0.5986212491989136,5.551115123125783e-17,1.0,0.0,153.06309509277344,130.0,49168.18359375,-0.0,1993.116455078125,1.0,278.1499938964844,281.09014892578125,292.449951171875,295.5902404785156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982884168624878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6985.0771484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4153.7431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231600,297.06787109375,297.1499938964844,293.1499938964844,0.0010702720610424,-106.1180648803711,283.1501770019531,0.8687150478363037,0.4266974627971649,0.3863439261913299,297.2759704589844,297.1499938964844,293.1499938964844,0.0013113571330904,-136.919189453125,283.1501770019531,0.9341648817062378,0.524914026260376,0.4984762072563171,297.3496398925781,297.1499938964844,293.1499938964844,0.0009648163686506,-74.4038314819336,283.1501159667969,0.8399950861930847,0.385098248720169,0.2709650099277496,297.2214660644531,297.1499938964844,293.1499938964844,0.0007697674445807,-80.37165069580078,283.1501159667969,0.7800722718238831,0.3057649135589599,0.2927026450634002,297.18994140625,297.1499938964844,293.1499938964844,0.000514514860697,-244.68185424804688,283.1500549316406,0.6729682087898254,0.1945063322782516,0.8913221955299377,282.9239501953125,284.95001220703125,300.60723876953125,289.4484558105469,298.729736328125,297.2492370605469,282.9241638183594,1.0,0.5450964570045471,0.6903849840164185,0.6903849840164185,1.0,1.0,-2.809190511703491,1.2384867668151855,1.5707037448883057,0.5986212491989136,5.551115123125783e-17,1.0,0.0,153.06309509277344,130.0,49168.18359375,-0.0,1993.116455078125,1.0,278.1499938964844,281.09014892578125,292.449951171875,295.5902404785156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982884168624878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6985.0771484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4153.7431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231660,297.0699462890625,297.1499938964844,293.1499938964844,0.0010456981835886,-103.66815948486328,283.1501770019531,0.8838725686073303,0.4258695840835571,0.3852037489414215,297.27313232421875,297.1499938964844,293.1499938964844,0.0012871305225417,-134.37232971191406,283.1501770019531,0.9539521932601928,0.5262175798416138,0.4992899000644684,297.3527526855469,297.1499938964844,293.1499938964844,0.0009512633550912,-73.34918975830078,283.15008544921875,0.856359601020813,0.3879452347755432,0.272625982761383,297.22076416015625,297.1499938964844,293.1499938964844,0.0007552928291261,-78.85016632080078,283.15008544921875,0.7949906587600708,0.3066003620624542,0.2930728793144226,297.1898193359375,297.1499938964844,293.1499938964844,0.0005099378176964,-239.80435180664065,283.1500549316406,0.6860544681549072,0.1949985474348068,0.8915330767631531,282.9284973144531,284.95001220703125,300.5689392089844,289.4635314941406,298.711669921875,297.2492980957031,282.9286804199219,1.0,0.5388088822364807,0.688194990158081,0.688194990158081,1.0,1.0,-2.811492919921875,1.2384709119796753,1.5730220079421997,0.5981595516204834,5.551115123125783e-17,1.0,0.0,142.7225341796875,118.0,49242.296875,-0.0,1947.2591552734373,1.0,278.1499938964844,281.0945739746094,292.4648132324219,295.6102294921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983136773109436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6995.27392578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4155.9296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231720,297.0699462890625,297.1499938964844,293.1499938964844,0.0010456981835886,-103.66815948486328,283.1501770019531,0.8838725686073303,0.4258695840835571,0.3852037489414215,297.27313232421875,297.1499938964844,293.1499938964844,0.0012871305225417,-134.37232971191406,283.1501770019531,0.9539521932601928,0.5262175798416138,0.4992899000644684,297.3527526855469,297.1499938964844,293.1499938964844,0.0009512633550912,-73.34918975830078,283.15008544921875,0.856359601020813,0.3879452347755432,0.272625982761383,297.22076416015625,297.1499938964844,293.1499938964844,0.0007552928291261,-78.85016632080078,283.15008544921875,0.7949906587600708,0.3066003620624542,0.2930728793144226,297.1898193359375,297.1499938964844,293.1499938964844,0.0005099378176964,-239.80435180664065,283.1500549316406,0.6860544681549072,0.1949985474348068,0.8915330767631531,282.9284973144531,284.95001220703125,300.5689392089844,289.4635314941406,298.711669921875,297.2492980957031,282.9286804199219,1.0,0.5388088822364807,0.688194990158081,0.688194990158081,1.0,1.0,-2.811492919921875,1.2384709119796753,1.5730220079421997,0.5981595516204834,5.551115123125783e-17,1.0,0.0,142.7225341796875,118.0,49242.296875,-0.0,1947.2591552734373,1.0,278.1499938964844,281.0945739746094,292.4648132324219,295.6102294921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983136773109436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6995.27392578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4155.9296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231780,297.0721435546875,297.1499938964844,293.1499938964844,0.0010220727417618,-101.31336975097656,283.150146484375,0.9027937054634094,0.4250808954238891,0.3840759396553039,297.2704162597656,297.1499938964844,293.1499938964844,0.0012636844767257,-131.908203125,283.150146484375,0.975476324558258,0.5274993181228638,0.5000589489936829,297.3560485839844,297.1499938964844,293.1499938964844,0.0009382718708366,-72.33844757080078,283.15008544921875,0.8768219947814941,0.3908508121967315,0.2743098437786102,297.2203063964844,297.1499938964844,293.1499938964844,0.0007413147832266,-77.38126373291016,283.15008544921875,0.8128958344459534,0.3074481785297394,0.2934307754039764,297.1899719238281,297.1499938964844,293.1499938964844,0.00050572672626,-235.1090240478516,283.1500244140625,0.7020751237869263,0.1955178827047348,0.891753613948822,282.9328918457031,284.95001220703125,300.5321655273437,289.47705078125,298.6943664550781,297.2495422363281,282.9330749511719,1.0,0.5320625305175781,0.6860049366950989,0.6860049366950989,1.0,1.0,-2.8137805461883545,1.238427996635437,1.5753525495529177,0.5976732969284058,5.551115123125783e-17,1.0,0.0,131.7256317138672,106.0,49313.59375,-0.0,1898.153564453125,1.0,278.1499938964844,281.0988464355469,292.4783630371094,295.62872314453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833989143371582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7004.92333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4158.19775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231840,297.0721435546875,297.1499938964844,293.1499938964844,0.0010220727417618,-101.31336975097656,283.150146484375,0.9027937054634094,0.4250808954238891,0.3840759396553039,297.2704162597656,297.1499938964844,293.1499938964844,0.0012636844767257,-131.908203125,283.150146484375,0.975476324558258,0.5274993181228638,0.5000589489936829,297.3560485839844,297.1499938964844,293.1499938964844,0.0009382718708366,-72.33844757080078,283.15008544921875,0.8768219947814941,0.3908508121967315,0.2743098437786102,297.2203063964844,297.1499938964844,293.1499938964844,0.0007413147832266,-77.38126373291016,283.15008544921875,0.8128958344459534,0.3074481785297394,0.2934307754039764,297.1899719238281,297.1499938964844,293.1499938964844,0.00050572672626,-235.1090240478516,283.1500244140625,0.7020751237869263,0.1955178827047348,0.891753613948822,282.9328918457031,284.95001220703125,300.5321655273437,289.47705078125,298.6943664550781,297.2495422363281,282.9330749511719,1.0,0.5320625305175781,0.6860049366950989,0.6860049366950989,1.0,1.0,-2.8137805461883545,1.238427996635437,1.5753525495529177,0.5976732969284058,5.551115123125783e-17,1.0,0.0,131.7256317138672,106.0,49313.59375,-0.0,1898.153564453125,1.0,278.1499938964844,281.0988464355469,292.4783630371094,295.62872314453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833989143371582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7004.92333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4158.19775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231900,297.0732727050781,297.1499938964844,293.1499938964844,0.0010105723049491,-100.16729736328124,283.150146484375,0.9145113229751588,0.4246998727321625,0.3835183382034302,297.2690734863281,297.1499938964844,293.1499938964844,0.0012522006873041,-130.7015380859375,283.150146484375,0.9863382577896118,0.5281294584274292,0.5004273653030396,297.35772705078125,297.1499938964844,293.1499938964844,0.0009319500532001,-71.8466796875,283.15008544921875,0.8888590931892395,0.3923248946666717,0.2751621603965759,297.2201232910156,297.1499938964844,293.1499938964844,0.0007344827172346,-76.6634521484375,283.15008544921875,0.822585940361023,0.307874858379364,0.2936064004898071,297.19012451171875,297.1499938964844,293.1499938964844,0.0005037306691519,-232.8217315673828,283.1500244140625,0.7112186551094055,0.1957856118679046,0.8918725848197937,282.9350280761719,284.95001220703125,300.5144958496094,289.48321533203125,298.68609619140625,297.24969482421875,282.9352111816406,1.0,0.5285673141479492,0.6849099397659302,0.6849099397659302,1.0,1.0,-2.814932346343994,1.238402009010315,1.5765302181243896,0.5974234938621521,5.551115123125783e-17,1.0,0.0,126.06266784667967,106.0,49348.25,-0.0,1872.79248046875,1.0,278.1499938964844,281.1009216308594,292.48455810546875,295.6373291015625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983536958694458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7009.52978515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4159.39208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12231960,297.07440185546875,297.1499938964844,293.1499938964844,0.0009992368286475,-99.03778839111328,283.150146484375,0.9283372759819032,0.4243258833885193,0.3829649686813354,297.26776123046875,297.1499938964844,293.1499938964844,0.0012408207403495,-129.50596618652344,283.150146484375,0.9969316720962524,0.5287528038024902,0.5007871389389038,297.35943603515625,297.1499938964844,293.1499938964844,0.000925715547055,-71.36177062988281,283.15008544921875,0.9021958112716676,0.393810510635376,0.276020884513855,297.2199401855469,297.1499938964844,293.1499938964844,0.0007277316180989,-75.95423126220703,283.15008544921875,0.8330989480018616,0.3083024621009826,0.2937806844711303,297.1902770996094,297.1499938964844,293.1499938964844,0.0005017888615839,-230.562240600586,283.1500244140625,0.7206110954284668,0.196056991815567,0.891998291015625,282.9371337890625,284.95001220703125,300.49737548828125,289.4889831542969,298.67803955078125,297.2499084472656,282.93731689453125,1.0,0.5250189900398254,0.6838223338127136,0.6838223338127136,1.0,1.0,-2.8160834312438965,1.2383737564086914,1.5777097940444946,0.5971720814704895,5.551115123125783e-17,1.0,0.0,120.33895874023438,94.0,49382.30078125,-0.0,1847.124267578125,1.0,278.1499938964844,281.1029663085937,292.49041748046875,295.64556884765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836864471435548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7014.01025390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4160.6845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232020,297.0758361816406,297.1499938964844,293.1499938964844,0.0010808845981955,-107.18587493896484,283.1499328613281,0.9481270909309388,0.4235140979290008,0.3819805979728699,297.287353515625,297.1499938964844,293.1499938964844,0.0012871075887233,-134.40682983398438,283.1499938964844,0.9990000128746032,0.5321779251098633,0.4788833260536194,297.36212158203125,297.1499938964844,293.1499938964844,0.0010106583358719,-77.95036315917969,283.14990234375,0.924031376838684,0.3967355787754059,0.2778440415859222,297.2189025878906,297.1499938964844,293.1499938964844,0.0007906646351329,-82.56553649902344,283.1499328613281,0.8488262891769409,0.3090824782848358,0.2942446172237396,297.1899108886719,297.1499938964844,293.1499938964844,0.0005204424378462,-250.5951232910156,283.1499938964844,0.7337978482246399,0.1965313106775283,0.8928214907646179,282.9195251464844,284.95001220703125,300.4650573730469,289.499267578125,298.6657409667969,297.2572326660156,282.9180603027344,1.0,0.5162988305091858,0.6816470623016357,0.6816470623016357,1.0,1.0,-2.792355298995972,1.2259753942489624,1.5663799047470093,0.5904905200004578,5.551115123125783e-17,1.0,0.0,111.9971923828125,82.0,49118.703125,-0.0,1770.626220703125,1.0,278.1499938964844,281.0888671875,292.4982604980469,295.6473388671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983606457710266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6993.681640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4159.99267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232080,297.0758361816406,297.1499938964844,293.1499938964844,0.0010808845981955,-107.18587493896484,283.1499328613281,0.9481270909309388,0.4235140979290008,0.3819805979728699,297.287353515625,297.1499938964844,293.1499938964844,0.0012871075887233,-134.40682983398438,283.1499938964844,0.9990000128746032,0.5321779251098633,0.4788833260536194,297.36212158203125,297.1499938964844,293.1499938964844,0.0010106583358719,-77.95036315917969,283.14990234375,0.924031376838684,0.3967355787754059,0.2778440415859222,297.2189025878906,297.1499938964844,293.1499938964844,0.0007906646351329,-82.56553649902344,283.1499328613281,0.8488262891769409,0.3090824782848358,0.2942446172237396,297.1899108886719,297.1499938964844,293.1499938964844,0.0005204424378462,-250.5951232910156,283.1499938964844,0.7337978482246399,0.1965313106775283,0.8928214907646179,282.9195251464844,284.95001220703125,300.4650573730469,289.499267578125,298.6657409667969,297.2572326660156,282.9180603027344,1.0,0.5162988305091858,0.6816470623016357,0.6816470623016357,1.0,1.0,-2.792355298995972,1.2259753942489624,1.5663799047470093,0.5904905200004578,5.551115123125783e-17,1.0,0.0,111.9971923828125,82.0,49118.703125,-0.0,1770.626220703125,1.0,278.1499938964844,281.0888671875,292.4982604980469,295.6473388671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983606457710266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6993.681640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4159.99267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232140,297.0771179199219,297.1499938964844,293.1499938964844,0.0012339175445958,-122.4791259765625,283.14971923828125,0.9692206978797911,0.4227047562599182,0.3809757232666015,297.3519287109375,297.1499938964844,293.1499938964844,0.0013803887413814,-144.2864532470703,283.1498413085937,0.9990000128746032,0.5404383540153503,0.448579877614975,297.36474609375,297.1499938964844,293.1499938964844,0.0011644702171906,-89.90003204345703,283.1496887207031,0.9498565196990968,0.3996879458427429,0.2796691060066223,297.2177734375,297.1499938964844,293.1499938964844,0.0009065004996955,-94.75283813476562,283.1497802734375,0.8676297664642334,0.3098411560058594,0.2946662306785583,297.18975830078125,297.1499938964844,293.1499938964844,0.0005797938792966,-287.4769897460937,283.14990234375,0.7491769790649414,0.1970189660787582,0.8935551643371582,282.8857421875,284.95001220703125,300.4356994628906,289.5079040527344,298.66717529296875,297.28717041015625,282.8840026855469,1.0,0.5058954358100891,0.6794717907905579,0.6794717907905579,1.0,1.0,-2.7583155632019043,1.20876944065094,1.5495461225509644,0.5809407830238342,5.551115123125783e-17,1.0,0.0,103.25,100.0,48682.69140625,-0.0,1678.1844482421875,1.0,278.1499938964844,281.0630798339844,292.4990234375,295.6248779296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818257689476012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6953.63525390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4144.57373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232200,297.0771179199219,297.1499938964844,293.1499938964844,0.0012339175445958,-122.4791259765625,283.14971923828125,0.9692206978797911,0.4227047562599182,0.3809757232666015,297.3519287109375,297.1499938964844,293.1499938964844,0.0013803887413814,-144.2864532470703,283.1498413085937,0.9990000128746032,0.5404383540153503,0.448579877614975,297.36474609375,297.1499938964844,293.1499938964844,0.0011644702171906,-89.90003204345703,283.1496887207031,0.9498565196990968,0.3996879458427429,0.2796691060066223,297.2177734375,297.1499938964844,293.1499938964844,0.0009065004996955,-94.75283813476562,283.1497802734375,0.8676297664642334,0.3098411560058594,0.2946662306785583,297.18975830078125,297.1499938964844,293.1499938964844,0.0005797938792966,-287.4769897460937,283.14990234375,0.7491769790649414,0.1970189660787582,0.8935551643371582,282.8857421875,284.95001220703125,300.4356994628906,289.5079040527344,298.66717529296875,297.28717041015625,282.8840026855469,1.0,0.5058954358100891,0.6794717907905579,0.6794717907905579,1.0,1.0,-2.7583155632019043,1.20876944065094,1.5495461225509644,0.5809407830238342,5.551115123125783e-17,1.0,0.0,103.25,100.0,48682.69140625,-0.0,1678.1844482421875,1.0,278.1499938964844,281.0630798339844,292.4990234375,295.6248779296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818257689476012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6953.63525390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4144.57373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232260,297.0789489746094,297.1499938964844,293.1499938964844,0.0012610398698598,-125.1937026977539,283.1497802734375,0.973045289516449,0.4219677150249481,0.3802477717399597,297.4165344238281,297.1499938964844,293.1499938964844,0.0013934563612565,-145.67845153808594,283.14990234375,0.9990000128746032,0.5495855808258057,0.4422835111618042,297.3680419921875,297.1499938964844,293.1499938964844,0.0012010958744212,-92.74423217773438,283.1497497558594,0.9572699666023254,0.4027431011199951,0.2817286252975464,297.21734619140625,297.1499938964844,293.1499938964844,0.0009303219267167,-97.2602081298828,283.1498107910156,0.8724458813667297,0.3106551766395569,0.295360654592514,297.1908569335937,297.1499938964844,293.1499938964844,0.000595077057369,-295.10760498046875,283.14990234375,0.7532175779342651,0.1976353079080581,0.8958840370178223,282.8784484863281,284.95001220703125,300.4097595214844,289.51483154296875,298.6760559082031,297.324951171875,282.8790588378906,1.0,0.5053943991661072,0.678023099899292,0.678023099899292,1.0,1.0,-2.7559351921081543,1.2069443464279177,1.5489909648895264,0.5791195631027222,5.551115123125783e-17,1.0,0.0,101.63981628417967,120.0,48660.6875,-0.0,1667.1387939453125,1.0,278.1499938964844,281.0594787597656,292.50323486328125,295.61505126953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979293167591095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6948.8349609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4122.576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232320,297.0789489746094,297.1499938964844,293.1499938964844,0.0012610398698598,-125.1937026977539,283.1497802734375,0.973045289516449,0.4219677150249481,0.3802477717399597,297.4165344238281,297.1499938964844,293.1499938964844,0.0013934563612565,-145.67845153808594,283.14990234375,0.9990000128746032,0.5495855808258057,0.4422835111618042,297.3680419921875,297.1499938964844,293.1499938964844,0.0012010958744212,-92.74423217773438,283.1497497558594,0.9572699666023254,0.4027431011199951,0.2817286252975464,297.21734619140625,297.1499938964844,293.1499938964844,0.0009303219267167,-97.2602081298828,283.1498107910156,0.8724458813667297,0.3106551766395569,0.295360654592514,297.1908569335937,297.1499938964844,293.1499938964844,0.000595077057369,-295.10760498046875,283.14990234375,0.7532175779342651,0.1976353079080581,0.8958840370178223,282.8784484863281,284.95001220703125,300.4097595214844,289.51483154296875,298.6760559082031,297.324951171875,282.8790588378906,1.0,0.5053943991661072,0.678023099899292,0.678023099899292,1.0,1.0,-2.7559351921081543,1.2069443464279177,1.5489909648895264,0.5791195631027222,5.551115123125783e-17,1.0,0.0,101.63981628417967,120.0,48660.6875,-0.0,1667.1387939453125,1.0,278.1499938964844,281.0594787597656,292.50323486328125,295.61505126953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979293167591095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6948.8349609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4122.576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232380,297.0802307128906,297.1499938964844,293.1499938964844,0.0011405714321881,-113.15030670166016,283.1500549316406,0.9616846442222596,0.4211988151073456,0.3797080218791961,297.4297790527344,297.1499938964844,293.1499938964844,0.0013052929425612,-136.36077880859375,283.15008544921875,0.9990000128746032,0.554356038570404,0.4575821161270141,297.3709716796875,297.1499938964844,293.1499938964844,0.0010964313987642,-84.59998321533203,283.1499938964844,0.9482246041297911,0.4058014452457428,0.2839595079421997,297.216552734375,297.1499938964844,293.1499938964844,0.0008449333254247,-88.26813507080078,283.1500244140625,0.8634439706802368,0.3114295899868011,0.2962470650672912,297.1916809082031,297.1499938964844,293.1499938964844,0.0005424272967502,-267.9297790527344,283.1500244140625,0.7459835410118103,0.1982355564832687,0.8993306756019592,282.90399169921875,284.95001220703125,300.38775634765625,289.5200500488281,298.6724853515625,297.3358764648437,282.9057312011719,1.0,0.5123074054718018,0.6765744686126709,0.6765744686126709,1.0,1.0,-2.7815372943878174,1.2182379961013794,1.5632994174957275,0.5845119953155518,5.551115123125783e-17,1.0,0.0,106.23825073242188,140.0,49023.890625,-0.0,1726.940185546875,1.0,278.1499938964844,281.0801086425781,292.5178527832031,295.6431884765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787402153015136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6984.0947265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4117.76318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232440,297.0802307128906,297.1499938964844,293.1499938964844,0.0011405714321881,-113.15030670166016,283.1500549316406,0.9616846442222596,0.4211988151073456,0.3797080218791961,297.4297790527344,297.1499938964844,293.1499938964844,0.0013052929425612,-136.36077880859375,283.15008544921875,0.9990000128746032,0.554356038570404,0.4575821161270141,297.3709716796875,297.1499938964844,293.1499938964844,0.0010964313987642,-84.59998321533203,283.1499938964844,0.9482246041297911,0.4058014452457428,0.2839595079421997,297.216552734375,297.1499938964844,293.1499938964844,0.0008449333254247,-88.26813507080078,283.1500244140625,0.8634439706802368,0.3114295899868011,0.2962470650672912,297.1916809082031,297.1499938964844,293.1499938964844,0.0005424272967502,-267.9297790527344,283.1500244140625,0.7459835410118103,0.1982355564832687,0.8993306756019592,282.90399169921875,284.95001220703125,300.38775634765625,289.5200500488281,298.6724853515625,297.3358764648437,282.9057312011719,1.0,0.5123074054718018,0.6765744686126709,0.6765744686126709,1.0,1.0,-2.7815372943878174,1.2182379961013794,1.5632994174957275,0.5845119953155518,5.551115123125783e-17,1.0,0.0,106.23825073242188,140.0,49023.890625,-0.0,1726.940185546875,1.0,278.1499938964844,281.0801086425781,292.5178527832031,295.6431884765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787402153015136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6984.0947265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4117.76318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232500,297.08056640625,297.1499938964844,293.1499938964844,0.0010472787544131,-103.83560943603516,283.15020751953125,0.9515083432197572,0.4207887947559356,0.3794744908809662,297.4152526855469,297.1499938964844,293.1499938964844,0.0012346537550911,-128.9072723388672,283.1501770019531,0.9990000128746032,0.5547060370445251,0.4711721241474151,297.37213134765625,297.1499938964844,293.1499938964844,0.0010114101460203,-77.9950180053711,283.150146484375,0.9392313361167908,0.4073145687580108,0.2851106524467468,297.2159118652344,297.1499938964844,293.1499938964844,0.0007774023688398,-81.16674041748047,283.150146484375,0.8556215763092041,0.3117870986461639,0.2967249751091003,297.1915283203125,297.1499938964844,293.1499938964844,0.0005158385611139,-246.0289001464844,283.1500549316406,0.7396290302276611,0.1984839588403701,0.9011619091033936,282.924072265625,284.95001220703125,300.3783569335937,289.5220031738281,298.6648864746094,297.3293151855469,282.9261474609375,1.0,0.5178557634353638,0.6758501529693604,0.6758501529693604,1.0,1.0,-2.801739454269409,1.2273491621017456,1.5743902921676636,0.5890735387802124,5.551115123125783e-17,1.0,0.0,110.34817504882812,140.0,49294.6015625,-0.0,1777.14794921875,1.0,278.1499938964844,281.095947265625,292.5262451171875,295.6659851074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794973134994508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7010.708984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4124.35205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232560,297.0806579589844,297.1499938964844,293.1499938964844,0.000939369900152,-93.07481384277344,283.1503601074219,0.9390217661857604,0.4203585684299469,0.3792561590671539,297.3879699707031,297.1499938964844,293.1499938964844,0.0011469359742477,-119.66935729980467,283.1502990722656,0.9990000128746032,0.5537073612213135,0.4877609610557556,297.373046875,297.1499938964844,293.1499938964844,0.0009113911655731,-70.2353744506836,283.1502990722656,0.9281920790672302,0.4088119566440582,0.2862771153450012,297.2150573730469,297.1499938964844,293.1499938964844,0.0006986958323977,-72.9007339477539,283.1502685546875,0.846566915512085,0.3121220767498016,0.2972165644168854,297.1908874511719,297.1499938964844,293.1499938964844,0.0005156172555871,-245.6409912109375,283.1500549316406,0.7321972846984863,0.1986842900514602,0.9029584527015686,282.9473571777344,284.95001220703125,300.3701171875,289.52349853515625,298.653564453125,297.31549072265625,282.9496765136719,1.0,0.524480402469635,0.6746397018432617,0.6746397018432617,1.0,1.0,-2.825559139251709,1.2378917932510376,1.5876673460006714,0.5942833423614502,5.551115123125783e-17,1.0,0.0,115.47669219970705,158.0,49605.26171875,-0.0,1838.5780029296875,1.0,278.1499938964844,281.1142883300781,292.53399658203125,295.6916198730469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808781743049622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7041.1650390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4136.3525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232620,297.080078125,297.1499938964844,293.1499938964844,0.0007063632365316,-69.88772583007812,283.150634765625,0.9101383090019226,0.4194228649139404,0.3788557350635528,297.3041381835937,297.1499938964844,293.1499938964844,0.0009240923100151,-96.28006744384766,283.15057373046875,0.9967121481895448,0.5482460260391235,0.5211696028709412,297.3740539550781,297.1499938964844,293.1499938964844,0.00069163745502,-53.223915100097656,283.15057373046875,0.9034160375595092,0.4117415845394134,0.2886457145214081,297.2127380371094,297.1499938964844,293.1499938964844,0.0005305320373736,-54.564552307128906,283.15045166015625,0.826454758644104,0.3127105236053467,0.2982317507266998,297.18817138671875,297.1499938964844,293.1499938964844,0.0004506182449404,-166.15200805664062,283.150146484375,0.7149079442024231,0.1989287883043289,0.9063609838485718,282.9978942871094,284.95001220703125,300.3573913574219,289.5251770019531,298.6243591308594,297.2734069824219,282.99981689453125,1.0,0.5391697287559509,0.6722187995910645,0.6722187995910645,1.0,1.0,-2.8743395805358887,1.2593441009521484,1.614995360374451,0.6053028702735901,5.551115123125783e-17,1.0,0.0,128.3634490966797,176.0,50248.37109375,-0.0,1978.4354248046875,1.0,278.1499938964844,281.1533203125,292.5455017089844,295.7444152832031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850196838378906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7105.46044921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4172.20166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232680,297.080078125,297.1499938964844,293.1499938964844,0.0007063632365316,-69.88772583007812,283.150634765625,0.9101383090019226,0.4194228649139404,0.3788557350635528,297.3041381835937,297.1499938964844,293.1499938964844,0.0009240923100151,-96.28006744384766,283.15057373046875,0.9967121481895448,0.5482460260391235,0.5211696028709412,297.3740539550781,297.1499938964844,293.1499938964844,0.00069163745502,-53.223915100097656,283.15057373046875,0.9034160375595092,0.4117415845394134,0.2886457145214081,297.2127380371094,297.1499938964844,293.1499938964844,0.0005305320373736,-54.564552307128906,283.15045166015625,0.826454758644104,0.3127105236053467,0.2982317507266998,297.18817138671875,297.1499938964844,293.1499938964844,0.0004506182449404,-166.15200805664062,283.150146484375,0.7149079442024231,0.1989287883043289,0.9063609838485718,282.9978942871094,284.95001220703125,300.3573913574219,289.5251770019531,298.6243591308594,297.2734069824219,282.99981689453125,1.0,0.5391697287559509,0.6722187995910645,0.6722187995910645,1.0,1.0,-2.8743395805358887,1.2593441009521484,1.614995360374451,0.6053028702735901,5.551115123125783e-17,1.0,0.0,128.3634490966797,176.0,50248.37109375,-0.0,1978.4354248046875,1.0,278.1499938964844,281.1533203125,292.5455017089844,295.7444152832031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850196838378906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7105.46044921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4172.20166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232740,297.0772705078125,297.1499938964844,293.1499938964844,0.0006665574619546,-65.93366241455078,283.1504821777344,0.8729361295700073,0.4182537794113159,0.3786207437515259,297.2467956542969,297.1499938964844,293.1499938964844,0.00086485495558,-90.08678436279295,283.1504821777344,0.95942485332489,0.5443292260169983,0.5173316597938538,297.3728942871094,297.1499938964844,293.1499938964844,0.0006587894749827,-50.68410110473633,283.1504211425781,0.8696081042289734,0.4144630432128906,0.2911576628684997,297.2083740234375,297.1499938964844,293.1499938964844,0.0003141004417557,-6.525740623474121,283.1507568359375,0.7955318093299866,0.3130634427070617,0.2994157969951629,297.1829833984375,297.1499938964844,293.1499938964844,0.000444138830062,-158.08938598632812,283.1501159667969,0.6863822340965271,0.1988860368728637,0.910243809223175,283.0069885253906,284.95001220703125,300.3500061035156,289.5249938964844,298.60565185546875,297.2484436035156,283.0072937011719,1.0,0.5523218512535095,0.6697978973388672,0.6697978973388672,1.0,1.0,-2.877646446228028,1.2594224214553833,1.618224024772644,0.6049042344093323,5.551115123125783e-17,1.0,0.0,148.8302764892578,194.0,50334.5390625,-0.0,2084.90478515625,1.0,278.1499938964844,281.15985107421875,292.54412841796875,295.7624816894531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890904426574708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7115.6142578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4207.2265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232800,297.0772705078125,297.1499938964844,293.1499938964844,0.0006665574619546,-65.93366241455078,283.1504821777344,0.8729361295700073,0.4182537794113159,0.3786207437515259,297.2467956542969,297.1499938964844,293.1499938964844,0.00086485495558,-90.08678436279295,283.1504821777344,0.95942485332489,0.5443292260169983,0.5173316597938538,297.3728942871094,297.1499938964844,293.1499938964844,0.0006587894749827,-50.68410110473633,283.1504211425781,0.8696081042289734,0.4144630432128906,0.2911576628684997,297.2083740234375,297.1499938964844,293.1499938964844,0.0003141004417557,-6.525740623474121,283.1507568359375,0.7955318093299866,0.3130634427070617,0.2994157969951629,297.1829833984375,297.1499938964844,293.1499938964844,0.000444138830062,-158.08938598632812,283.1501159667969,0.6863822340965271,0.1988860368728637,0.910243809223175,283.0069885253906,284.95001220703125,300.3500061035156,289.5249938964844,298.60565185546875,297.2484436035156,283.0072937011719,1.0,0.5523218512535095,0.6697978973388672,0.6697978973388672,1.0,1.0,-2.877646446228028,1.2594224214553833,1.618224024772644,0.6049042344093323,5.551115123125783e-17,1.0,0.0,148.8302764892578,194.0,50334.5390625,-0.0,2084.90478515625,1.0,278.1499938964844,281.15985107421875,292.54412841796875,295.7624816894531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890904426574708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7115.6142578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4207.2265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
