time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232860,297.0745849609375,297.1499938964844,293.1499938964844,0.0006317574880085,-62.4784049987793,283.150390625,0.8469458222389221,0.4170601665973663,0.378268301486969,297.223876953125,297.1499938964844,293.1499938964844,0.0008193889516405,-85.33316040039062,283.150390625,0.9266883730888368,0.5432130694389343,0.5165827870368958,297.3718566894531,297.1499938964844,293.1499938964844,0.0006302231922745,-48.476295471191406,283.1503295898437,0.8463793396949768,0.4171794354915619,0.2935934662818908,297.2041015625,297.1499938964844,293.1499938964844,0.0004276171675883,-29.13481330871582,283.1504211425781,0.7721293568611145,0.3133691251277923,0.3004605174064636,297.1781005859375,297.1499938964844,293.1499938964844,0.0004379710881039,-150.53729248046875,283.15008544921875,0.6655185222625732,0.1988071799278259,0.9134586453437804,283.0142517089844,284.95001220703125,300.3462219238281,289.52294921875,298.59747314453125,297.2398986816406,283.0146179199219,1.0,0.5649586319923401,0.6667953133583069,0.6667953133583069,1.0,1.0,-2.8843681812286377,1.2607624530792236,1.6236058473587036,0.6047646403312683,5.551115123125783e-17,1.0,0.0,168.03253173828125,182.0,50435.13671875,-0.0,2190.61474609375,1.0,278.1499938964844,281.1658630371094,292.53472900390625,295.7599792480469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913956522941588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7123.09912109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4226.96484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232920,297.0745849609375,297.1499938964844,293.1499938964844,0.0006317574880085,-62.4784049987793,283.150390625,0.8469458222389221,0.4170601665973663,0.378268301486969,297.223876953125,297.1499938964844,293.1499938964844,0.0008193889516405,-85.33316040039062,283.150390625,0.9266883730888368,0.5432130694389343,0.5165827870368958,297.3718566894531,297.1499938964844,293.1499938964844,0.0006302231922745,-48.476295471191406,283.1503295898437,0.8463793396949768,0.4171794354915619,0.2935934662818908,297.2041015625,297.1499938964844,293.1499938964844,0.0004276171675883,-29.13481330871582,283.1504211425781,0.7721293568611145,0.3133691251277923,0.3004605174064636,297.1781005859375,297.1499938964844,293.1499938964844,0.0004379710881039,-150.53729248046875,283.15008544921875,0.6655185222625732,0.1988071799278259,0.9134586453437804,283.0142517089844,284.95001220703125,300.3462219238281,289.52294921875,298.59747314453125,297.2398986816406,283.0146179199219,1.0,0.5649586319923401,0.6667953133583069,0.6667953133583069,1.0,1.0,-2.8843681812286377,1.2607624530792236,1.6236058473587036,0.6047646403312683,5.551115123125783e-17,1.0,0.0,168.03253173828125,182.0,50435.13671875,-0.0,2190.61474609375,1.0,278.1499938964844,281.1658630371094,292.53472900390625,295.7599792480469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913956522941588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7123.09912109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4226.96484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12232980,297.07275390625,297.1499938964844,293.1499938964844,0.0006123048369772,-60.547996520996094,283.1502990722656,0.8395617008209229,0.4159535765647888,0.3774846792221069,297.2123718261719,297.1499938964844,293.1499938964844,0.0007955801556818,-82.84461212158203,283.1502990722656,0.9174507260322572,0.5429457426071167,0.5164241194725037,297.3714599609375,297.1499938964844,293.1499938964844,0.000616293400526,-47.39965057373047,283.1502380371094,0.8413615226745605,0.4198431968688965,0.2955999672412872,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7660621404647827,0.3138687312602997,0.3010668456554413,297.1741943359375,297.1499938964844,293.1499938964844,0.0004345398338045,-146.39210510253906,283.1500549316406,0.6598857641220093,0.1987553536891937,0.91427880525589,283.0181884765625,284.95001220703125,300.34393310546875,289.5192565917969,298.5924377441406,297.23602294921875,283.0182800292969,1.0,0.5682976245880127,0.6639052033424377,0.6639052033424377,1.0,1.0,-2.887367248535156,1.2603542804718018,1.6270129680633545,0.6037838459014893,5.551115123125783e-17,1.0,0.0,174.11927795410156,182.0,50480.81640625,-0.0,2225.7216796875,1.0,278.1499938964844,281.1688537597656,292.526611328125,295.7556457519531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927619695663452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7126.11669921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4238.63037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233040,297.0727233886719,297.1499938964844,293.1499938964844,0.0006118728779256,-60.505149841308594,283.1502990722656,0.8394885063171387,0.4159131646156311,0.3774489760398865,297.2120666503906,297.1499938964844,293.1499938964844,0.0007950873696245,-82.7931137084961,283.1502990722656,0.917384147644043,0.5429441928863525,0.5164206624031067,297.3714599609375,297.1499938964844,293.1499938964844,0.0006160679622553,-47.382205963134766,283.1502380371094,0.8413795828819275,0.4199494421482086,0.2956739664077759,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0736999511719,0.7660363912582397,0.3138477504253387,0.3010914027690887,297.174072265625,297.1499938964844,293.1499938964844,0.0004344670451246,-146.30465698242188,283.1500549316406,0.659845232963562,0.1987552791833877,0.9142816662788392,283.0182800292969,284.95001220703125,300.3438720703125,289.5190734863281,298.59228515625,297.23590087890625,283.01837158203125,1.0,0.5683238506317139,0.6637927293777466,0.6637927293777466,1.0,1.0,-2.887442350387573,1.2603182792663574,1.6271239519119265,0.6037328243255615,5.551115123125783e-17,1.0,0.0,174.1659393310547,170.0,50481.84765625,-0.0,2226.0810546875,1.0,278.1499938964844,281.1689147949219,292.5263061523437,295.7554016113281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928030967712402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7126.1513671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4238.98095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233100,297.0723876953125,297.1499938964844,293.1499938964844,0.000607659574598,-60.08732223510742,283.1502380371094,0.8394413590431213,0.4153923988342285,0.3769578337669372,297.208251953125,297.1499938964844,293.1499938964844,0.0007905759266577,-82.32170104980469,283.1502685546875,0.9177577495574952,0.5429622530937195,0.5163878798484802,297.371826171875,297.1499938964844,293.1499938964844,0.0006146549130789,-47.2725944519043,283.15020751953125,0.8425566554069519,0.4213857352733612,0.2966502010822296,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0190124511719,0.7663255333900452,0.3136381804943084,0.3010936975479126,297.17266845703125,297.1499938964844,293.1499938964844,0.0004338074068073,-145.5128631591797,283.1500549316406,0.6600858569145203,0.1987685412168502,0.914227306842804,283.0190124511719,284.95001220703125,300.3431701660156,289.5165100097656,298.5899963378906,297.2342224121094,283.0190124511719,1.0,0.5680984258651733,0.6622914671897888,0.6622914671897888,1.0,1.0,-2.887925148010254,1.2595866918563845,1.62833833694458,0.6029261946678162,5.551115123125783e-17,1.0,0.0,173.9163055419922,170.0,50490.69921875,-0.0,2225.686767578125,1.0,278.1499938964844,281.1695251464844,292.5221862792969,295.7521057128906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932879209518432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7126.19287109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4243.1142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233160,297.07244873046875,297.1499938964844,293.1499938964844,0.0006060895393602,-59.93186950683594,283.15020751953125,0.8409823179244995,0.4149050414562225,0.3764444589614868,297.20526123046875,297.1499938964844,293.1499938964844,0.0007895522285252,-82.2148208618164,283.15020751953125,0.9202876687049866,0.5430368185043335,0.516365110874176,297.3724975585937,297.1499938964844,293.1499938964844,0.0006158950855024,-47.3678092956543,283.1501770019531,0.8453472256660461,0.4228562116622925,0.2976089417934418,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0191345214844,0.7680087089538574,0.3135677874088287,0.3009076714515686,297.171630859375,297.1499938964844,293.1499938964844,0.000433662236901,-145.3389129638672,283.1500549316406,0.6616671681404114,0.1988104432821273,0.9140313267707824,283.0191345214844,284.95001220703125,300.3428039550781,289.5135192871094,298.58843994140625,297.23321533203125,283.0191345214844,1.0,0.5669727325439453,0.661136269569397,0.661136269569397,1.0,1.0,-2.8879740238189697,1.2588523626327517,1.6291217803955078,0.6021931767463684,5.551115123125783e-17,1.0,0.0,172.21176147460938,158.0,50492.89453125,-0.0,2217.3798828125,1.0,278.1499938964844,281.169677734375,292.5180053710937,295.7482604980469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936697483062744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7125.53271484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4246.36669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233220,297.07330322265625,297.1499938964844,293.1499938964844,0.0006045732297934,-59.78211212158203,283.150146484375,0.8476693034172058,0.4140093326568603,0.3753835558891296,297.2007751464844,297.1499938964844,293.1499938964844,0.0007896874449215,-82.2291488647461,283.150146484375,0.9302350282669068,0.543280839920044,0.5163146257400513,297.37457275390625,297.1499938964844,293.1499938964844,0.0006200287025421,-47.68586730957031,283.1501159667969,0.8546791672706604,0.4258871376514435,0.2995054125785827,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.01904296875,0.7750357985496521,0.3136982917785644,0.3006984293460846,297.1705322265625,297.1499938964844,293.1499938964844,0.000433670298662,-145.34898376464844,283.1500244140625,0.6679134964942932,0.1989724934101104,0.9134488105773926,283.01904296875,284.95001220703125,300.34295654296875,289.5063781738281,298.5865478515625,297.232666015625,283.0190124511719,1.0,0.5629696846008301,0.6588259339332581,0.6588259339332581,1.0,1.0,-2.88796615600586,1.2573424577713013,1.630623698234558,0.6006997227668762,5.551115123125783e-17,1.0,0.0,165.8468017578125,146.0,50492.60546875,-0.0,2186.026123046875,1.0,278.1499938964844,281.169677734375,292.5093994140625,295.73980712890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994253158569336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7123.64990234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4251.3330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233280,297.07330322265625,297.1499938964844,293.1499938964844,0.0006045732297934,-59.78211212158203,283.150146484375,0.8476693034172058,0.4140093326568603,0.3753835558891296,297.2007751464844,297.1499938964844,293.1499938964844,0.0007896874449215,-82.2291488647461,283.150146484375,0.9302350282669068,0.543280839920044,0.5163146257400513,297.37457275390625,297.1499938964844,293.1499938964844,0.0006200287025421,-47.68586730957031,283.1501159667969,0.8546791672706604,0.4258871376514435,0.2995054125785827,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.01904296875,0.7750357985496521,0.3136982917785644,0.3006984293460846,297.1705322265625,297.1499938964844,293.1499938964844,0.000433670298662,-145.34898376464844,283.1500244140625,0.6679134964942932,0.1989724934101104,0.9134488105773926,283.01904296875,284.95001220703125,300.34295654296875,289.5063781738281,298.5865478515625,297.232666015625,283.0190124511719,1.0,0.5629696846008301,0.6588259339332581,0.6588259339332581,1.0,1.0,-2.88796615600586,1.2573424577713013,1.630623698234558,0.6006997227668762,5.551115123125783e-17,1.0,0.0,165.8468017578125,146.0,50492.60546875,-0.0,2186.026123046875,1.0,278.1499938964844,281.169677734375,292.5093994140625,295.73980712890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994253158569336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7123.64990234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4251.3330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233340,297.0748291015625,297.1499938964844,293.1499938964844,0.0006038569845259,-59.71173858642578,283.15008544921875,0.8582871556282043,0.4131929576396942,0.374307781457901,297.1974792480469,297.1499938964844,293.1499938964844,0.000790879887063,-82.35394287109375,283.15008544921875,0.9450445771217346,0.543587863445282,0.5162422060966492,297.3774108886719,297.1499938964844,293.1499938964844,0.0006250181468203,-48.06996154785156,283.1500549316406,0.8682150840759277,0.4290191829204559,0.3014035820960998,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0187683105469,0.7859477400779724,0.3140354752540588,0.3006271719932556,297.17041015625,297.1499938964844,293.1499938964844,0.000433822220657,-145.53160095214844,283.1500244140625,0.6775174140930176,0.1992182433605194,0.9128065705299376,283.0187683105469,284.95001220703125,300.3441467285156,289.49774169921875,298.58575439453125,297.2333068847656,283.0187683105469,1.0,0.5574890971183777,0.6565155982971191,0.6565155982971191,1.0,1.0,-2.888010025024414,1.2558281421661377,1.6321817636489868,0.5991852879524231,5.551115123125783e-17,1.0,0.0,157.00987243652344,134.0,50489.4296875,-0.0,2142.585693359375,1.0,278.1499938964844,281.16949462890625,292.500244140625,295.73052978515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947344064712524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7121.34423828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4255.42578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233400,297.0748291015625,297.1499938964844,293.1499938964844,0.0006038569845259,-59.71173858642578,283.15008544921875,0.8582871556282043,0.4131929576396942,0.374307781457901,297.1974792480469,297.1499938964844,293.1499938964844,0.000790879887063,-82.35394287109375,283.15008544921875,0.9450445771217346,0.543587863445282,0.5162422060966492,297.3774108886719,297.1499938964844,293.1499938964844,0.0006250181468203,-48.06996154785156,283.1500549316406,0.8682150840759277,0.4290191829204559,0.3014035820960998,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0187683105469,0.7859477400779724,0.3140354752540588,0.3006271719932556,297.17041015625,297.1499938964844,293.1499938964844,0.000433822220657,-145.53160095214844,283.1500244140625,0.6775174140930176,0.1992182433605194,0.9128065705299376,283.0187683105469,284.95001220703125,300.3441467285156,289.49774169921875,298.58575439453125,297.2333068847656,283.0187683105469,1.0,0.5574890971183777,0.6565155982971191,0.6565155982971191,1.0,1.0,-2.888010025024414,1.2558281421661377,1.6321817636489868,0.5991852879524231,5.551115123125783e-17,1.0,0.0,157.00987243652344,134.0,50489.4296875,-0.0,2142.585693359375,1.0,278.1499938964844,281.16949462890625,292.500244140625,295.73052978515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947344064712524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7121.34423828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4255.42578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233460,297.0765686035156,297.1499938964844,293.1499938964844,0.000603475025855,-59.67452621459961,283.1500549316406,0.8725249767303467,0.4124182462692261,0.3732264935970306,297.1947937011719,297.1499938964844,293.1499938964844,0.0007924977689981,-82.52318572998047,283.1500549316406,0.9629719853401184,0.5439155101776123,0.5161431431770325,297.380859375,297.1499938964844,293.1499938964844,0.0006304402486421,-48.487430572509766,283.1500244140625,0.8856521248817444,0.4322500228881836,0.3033296763896942,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0184326171875,0.8001664876937866,0.3144612312316894,0.3006095588207245,297.1708679199219,297.1499938964844,293.1499938964844,0.0004340394225437,-145.7925567626953,283.1500244140625,0.6900866627693176,0.1995246112346649,0.9122039675712584,283.0184326171875,284.95001220703125,300.34625244140625,289.4877624511719,298.5858154296875,297.234619140625,283.0184326171875,1.0,0.5511646270751953,0.6543135643005371,0.6543135643005371,1.0,1.0,-2.8881607055664062,1.254405856132507,1.6337547302246094,0.597736656665802,5.551115123125783e-17,1.0,0.0,146.80514526367188,122.0,50484.66015625,-0.0,2092.58642578125,1.0,278.1499938964844,281.1692199707031,292.4901428222656,295.7203063964844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995201051235199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7118.67919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4259.3916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233520,297.0765686035156,297.1499938964844,293.1499938964844,0.000603475025855,-59.67452621459961,283.1500549316406,0.8725249767303467,0.4124182462692261,0.3732264935970306,297.1947937011719,297.1499938964844,293.1499938964844,0.0007924977689981,-82.52318572998047,283.1500549316406,0.9629719853401184,0.5439155101776123,0.5161431431770325,297.380859375,297.1499938964844,293.1499938964844,0.0006304402486421,-48.487430572509766,283.1500244140625,0.8856521248817444,0.4322500228881836,0.3033296763896942,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0184326171875,0.8001664876937866,0.3144612312316894,0.3006095588207245,297.1708679199219,297.1499938964844,293.1499938964844,0.0004340394225437,-145.7925567626953,283.1500244140625,0.6900866627693176,0.1995246112346649,0.9122039675712584,283.0184326171875,284.95001220703125,300.34625244140625,289.4877624511719,298.5858154296875,297.234619140625,283.0184326171875,1.0,0.5511646270751953,0.6543135643005371,0.6543135643005371,1.0,1.0,-2.8881607055664062,1.254405856132507,1.6337547302246094,0.597736656665802,5.551115123125783e-17,1.0,0.0,146.80514526367188,122.0,50484.66015625,-0.0,2092.58642578125,1.0,278.1499938964844,281.1692199707031,292.4901428222656,295.7203063964844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995201051235199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7118.67919921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4259.3916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233580,297.07843017578125,297.1499938964844,293.1499938964844,0.0006034633843228,-59.6740608215332,283.1500549316406,0.8905717730522156,0.4116772413253784,0.3721465766429901,297.19244384765625,297.1499938964844,293.1499938964844,0.0007945754332467,-82.740478515625,283.1500244140625,0.982328712940216,0.5442428588867188,0.5160179138183594,297.3846130371094,297.1499938964844,293.1499938964844,0.0006363526335917,-48.94271469116211,283.1500244140625,0.907141387462616,0.4355591237545013,0.3052931129932403,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180358886719,0.8170708417892456,0.3149269521236419,0.3006068170070648,297.17169189453125,297.1499938964844,293.1499938964844,0.0004343345353845,-146.147216796875,283.1499938964844,0.7055418491363525,0.1998734772205352,0.9116695523262024,283.0180358886719,284.95001220703125,300.34918212890625,289.4765014648437,298.58642578125,297.2363586425781,283.0180358886719,1.0,0.5443530082702637,0.6521115899085999,0.6521115899085999,1.0,1.0,-2.8884263038635254,1.2530120611190796,1.6354142427444458,0.596289873123169,5.551115123125783e-17,1.0,0.0,135.8547821044922,110.0,50478.30078125,-0.0,2039.10009765625,1.0,278.1499938964844,281.1688537597656,292.4789123535156,295.7088928222656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956830143928528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7115.6201171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4263.48486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233640,297.07843017578125,297.1499938964844,293.1499938964844,0.0006034633843228,-59.6740608215332,283.1500549316406,0.8905717730522156,0.4116772413253784,0.3721465766429901,297.19244384765625,297.1499938964844,293.1499938964844,0.0007945754332467,-82.740478515625,283.1500244140625,0.982328712940216,0.5442428588867188,0.5160179138183594,297.3846130371094,297.1499938964844,293.1499938964844,0.0006363526335917,-48.94271469116211,283.1500244140625,0.907141387462616,0.4355591237545013,0.3052931129932403,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180358886719,0.8170708417892456,0.3149269521236419,0.3006068170070648,297.17169189453125,297.1499938964844,293.1499938964844,0.0004343345353845,-146.147216796875,283.1499938964844,0.7055418491363525,0.1998734772205352,0.9116695523262024,283.0180358886719,284.95001220703125,300.34918212890625,289.4765014648437,298.58642578125,297.2363586425781,283.0180358886719,1.0,0.5443530082702637,0.6521115899085999,0.6521115899085999,1.0,1.0,-2.8884263038635254,1.2530120611190796,1.6354142427444458,0.596289873123169,5.551115123125783e-17,1.0,0.0,135.8547821044922,110.0,50478.30078125,-0.0,2039.10009765625,1.0,278.1499938964844,281.1688537597656,292.4789123535156,295.7088928222656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956830143928528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7115.6201171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4263.48486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233700,297.0793762207031,297.1499938964844,293.1499938964844,0.000602992309723,-59.62763595581055,283.1500244140625,0.9012694954872132,0.4113176763057709,0.3716087341308594,297.1913757324219,297.1499938964844,293.1499938964844,0.0007949887076392,-82.78373718261719,283.1500244140625,0.992124319076538,0.5444047451019287,0.5159451365470886,297.38653564453125,297.1499938964844,293.1499938964844,0.0006388444453477,-49.13449096679688,283.1499938964844,0.920728087425232,0.4372355341911316,0.3062842190265655,297.1919860839844,297.1499938964844,293.1499938964844,3.802391074714251e-05,-0.0,283.1539611816406,0.8266165852546692,0.3156667351722717,0.3008895814418793,297.1722106933594,297.1499938964844,293.1499938964844,0.0004343870677985,-146.21051025390625,283.1499938964844,0.714280903339386,0.2000598609447479,0.911417543888092,283.0179443359375,284.95001220703125,300.3509216308594,289.470458984375,298.58721923828125,297.2378845214844,283.0179443359375,1.0,0.5408490300178528,0.6510106325149536,0.6510106325149536,1.0,1.0,-2.8889195919036865,1.252474069595337,1.6364455223083496,0.5956345796585083,5.551115123125783e-17,1.0,0.0,130.1728515625,110.0,50476.61328125,-0.0,2011.9296875,1.0,278.1499938964844,281.1687316894531,292.4729309082031,295.7027893066406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959346055984496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7114.107421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4265.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233760,297.08026123046875,297.1499938964844,293.1499938964844,0.0006068882648833,-60.01470184326172,283.1500244140625,0.9125734567642212,0.410958856344223,0.3710917234420776,297.1911315917969,297.1499938964844,293.1499938964844,0.0007976576453074,-83.06416320800781,283.1500244140625,0.9990000128746032,0.5446411371231079,0.5136541724205017,297.3883972167969,297.1499938964844,293.1499938964844,0.0006459960131905,-49.686031341552734,283.1499938964844,0.9349485635757446,0.4389186799526214,0.3072966039180755,297.1938781738281,297.1499938964844,293.1499938964844,0.0005080648115836,-49.995235443115234,283.1524658203125,0.8362170457839966,0.3161213397979736,0.3011861443519592,297.17266845703125,297.1499938964844,293.1499938964844,0.0004353380936663,-147.3547821044922,283.1499938964844,0.7225208282470703,0.2002458423376083,0.9112690687179564,283.0169982910156,284.95001220703125,300.352783203125,289.464111328125,298.5878295898437,297.2391662597656,283.0166320800781,1.0,0.5371667146682739,0.6499175429344177,0.6499175429344177,1.0,1.0,-2.886926889419556,1.2507435083389282,1.636183500289917,0.5945581197738647,5.551115123125783e-17,1.0,0.0,124.8192367553711,98.0,50449.33984375,-0.0,1982.30126953125,1.0,278.1499938964844,281.1676025390625,292.46661376953125,295.6961364746094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961889982223512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7110.93017578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4267.77783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233820,297.081298828125,297.1499938964844,293.1499938964844,0.0007349319057539,-72.7365493774414,283.1498107910156,0.930363953113556,0.4101805090904236,0.3701488971710205,297.22247314453125,297.1499938964844,293.1499938964844,0.0009193280129693,-95.8129653930664,283.1498107910156,0.9990000128746032,0.5482905507087708,0.4875812530517578,297.39141845703125,297.1499938964844,293.1499938964844,0.0007896226597949,-60.78279876708984,283.1497497558594,0.9559746384620668,0.442242294549942,0.3094043135643005,297.1953125,297.1499938964844,293.1499938964844,0.0005638098227791,-58.76031494140625,283.151611328125,0.8506931662559509,0.3168244361877441,0.3016403913497925,297.1728515625,297.1499938964844,293.1499938964844,0.0004609967290889,-179.27133178710938,283.14996337890625,0.7343868017196655,0.2005524188280105,0.9114025831222534,282.9887084960937,284.95001220703125,300.3569641113281,289.45068359375,298.5911560058594,297.2466125488281,282.9870300292969,1.0,0.5280036926269531,0.647731363773346,0.647731363773346,1.0,1.0,-2.8577420711517334,1.2355797290802002,1.6221623420715332,0.5860742330551147,5.551115123125783e-17,1.0,0.0,116.68373107910156,101.0,50047.55859375,-0.0,1895.251220703125,1.0,278.1499938964844,281.1448059082031,292.4493103027344,295.6632995605469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960293769836426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7071.00244140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4266.42431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233880,297.081298828125,297.1499938964844,293.1499938964844,0.0007349319057539,-72.7365493774414,283.1498107910156,0.930363953113556,0.4101805090904236,0.3701488971710205,297.22247314453125,297.1499938964844,293.1499938964844,0.0009193280129693,-95.8129653930664,283.1498107910156,0.9990000128746032,0.5482905507087708,0.4875812530517578,297.39141845703125,297.1499938964844,293.1499938964844,0.0007896226597949,-60.78279876708984,283.1497497558594,0.9559746384620668,0.442242294549942,0.3094043135643005,297.1953125,297.1499938964844,293.1499938964844,0.0005638098227791,-58.76031494140625,283.151611328125,0.8506931662559509,0.3168244361877441,0.3016403913497925,297.1728515625,297.1499938964844,293.1499938964844,0.0004609967290889,-179.27133178710938,283.14996337890625,0.7343868017196655,0.2005524188280105,0.9114025831222534,282.9887084960937,284.95001220703125,300.3569641113281,289.45068359375,298.5911560058594,297.2466125488281,282.9870300292969,1.0,0.5280036926269531,0.647731363773346,0.647731363773346,1.0,1.0,-2.8577420711517334,1.2355797290802002,1.6221623420715332,0.5860742330551147,5.551115123125783e-17,1.0,0.0,116.68373107910156,101.0,50047.55859375,-0.0,1895.251220703125,1.0,278.1499938964844,281.1448059082031,292.4493103027344,295.6632995605469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960293769836426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7071.00244140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4266.42431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12233940,297.0826416015625,297.1499938964844,293.1499938964844,0.0008462610421702,-83.81478881835938,283.1496887207031,0.9422171115875244,0.4094478785991668,0.3693252801895141,297.2832336425781,297.1499938964844,293.1499938964844,0.0010245115263387,-106.8516845703125,283.1496887207031,0.9990000128746032,0.5553654432296753,0.470781922340393,297.3946838378906,297.1499938964844,293.1499938964844,0.0009177516913041,-70.69635772705078,283.1496276855469,0.969870388507843,0.4456317722797394,0.3116194307804107,297.19586181640625,297.1499938964844,293.1499938964844,0.0006615963065996,-69.00135803222656,283.1509094238281,0.860889196395874,0.3174545466899872,0.3020757436752319,297.1732788085937,297.1499938964844,293.1499938964844,0.0004828670353163,-207.2586212158203,283.1499328613281,0.7426051497459412,0.2008851170539856,0.9120489954948424,282.96319580078125,284.95001220703125,300.3615417480469,289.4363098144531,298.6024169921875,297.26690673828125,282.9623718261719,1.0,0.5229113698005676,0.6455451846122742,0.6455451846122742,1.0,1.0,-2.840503215789795,1.2260321378707886,1.6144709587097168,0.5800882577896118,5.551115123125783e-17,1.0,0.0,111.7223892211914,119.0,49738.23046875,-0.0,1843.8875732421875,1.0,278.1499938964844,281.12548828125,292.4288024902344,295.6201171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944577217102052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7035.97314453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4253.07275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234000,297.0826416015625,297.1499938964844,293.1499938964844,0.0008462610421702,-83.81478881835938,283.1496887207031,0.9422171115875244,0.4094478785991668,0.3693252801895141,297.2832336425781,297.1499938964844,293.1499938964844,0.0010245115263387,-106.8516845703125,283.1496887207031,0.9990000128746032,0.5553654432296753,0.470781922340393,297.3946838378906,297.1499938964844,293.1499938964844,0.0009177516913041,-70.69635772705078,283.1496276855469,0.969870388507843,0.4456317722797394,0.3116194307804107,297.19586181640625,297.1499938964844,293.1499938964844,0.0006615963065996,-69.00135803222656,283.1509094238281,0.860889196395874,0.3174545466899872,0.3020757436752319,297.1732788085937,297.1499938964844,293.1499938964844,0.0004828670353163,-207.2586212158203,283.1499328613281,0.7426051497459412,0.2008851170539856,0.9120489954948424,282.96319580078125,284.95001220703125,300.3615417480469,289.4363098144531,298.6024169921875,297.26690673828125,282.9623718261719,1.0,0.5229113698005676,0.6455451846122742,0.6455451846122742,1.0,1.0,-2.840503215789795,1.2260321378707886,1.6144709587097168,0.5800882577896118,5.551115123125783e-17,1.0,0.0,111.7223892211914,119.0,49738.23046875,-0.0,1843.8875732421875,1.0,278.1499938964844,281.12548828125,292.4288024902344,295.6201171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944577217102052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7035.97314453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4253.07275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234060,297.0840148925781,297.1499938964844,293.1499938964844,0.000832870369777,-82.48196411132812,283.1498107910156,0.9381277561187744,0.4087342619895935,0.3687297403812408,297.32086181640625,297.1499938964844,293.1499938964844,0.0010196710936725,-106.3383560180664,283.1498107910156,0.9990000128746032,0.5609137415885925,0.4754007756710052,297.3979797363281,297.1499938964844,293.1499938964844,0.0009117134613916,-70.2256088256836,283.1497802734375,0.9692165851593018,0.4490646123886108,0.3140272498130798,297.196044921875,297.1499938964844,293.1499938964844,0.0006521234172396,-68.00794219970703,283.150634765625,0.8587026596069336,0.3180543482303619,0.3026927709579468,297.1741638183594,297.1499938964844,293.1499938964844,0.0004807760997209,-204.5956115722656,283.14996337890625,0.7408158779144287,0.2012682110071182,0.9139317870140076,282.96533203125,284.95001220703125,300.3664245605469,289.4211120605469,298.6144714355469,297.2860107421875,282.9661560058594,1.0,0.5259546637535095,0.6439576745033264,0.6439576745033264,1.0,1.0,-2.851202964782715,1.2298954725265503,1.621307373046875,0.5811466574668884,5.551115123125783e-17,1.0,0.0,113.26883697509766,137.0,49804.08203125,-0.0,1868.2857666015625,1.0,278.1499938964844,281.12774658203125,292.415283203125,295.599853515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993133008480072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7036.49658203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4241.7939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234120,297.0840148925781,297.1499938964844,293.1499938964844,0.000832870369777,-82.48196411132812,283.1498107910156,0.9381277561187744,0.4087342619895935,0.3687297403812408,297.32086181640625,297.1499938964844,293.1499938964844,0.0010196710936725,-106.3383560180664,283.1498107910156,0.9990000128746032,0.5609137415885925,0.4754007756710052,297.3979797363281,297.1499938964844,293.1499938964844,0.0009117134613916,-70.2256088256836,283.1497802734375,0.9692165851593018,0.4490646123886108,0.3140272498130798,297.196044921875,297.1499938964844,293.1499938964844,0.0006521234172396,-68.00794219970703,283.150634765625,0.8587026596069336,0.3180543482303619,0.3026927709579468,297.1741638183594,297.1499938964844,293.1499938964844,0.0004807760997209,-204.5956115722656,283.14996337890625,0.7408158779144287,0.2012682110071182,0.9139317870140076,282.96533203125,284.95001220703125,300.3664245605469,289.4211120605469,298.6144714355469,297.2860107421875,282.9661560058594,1.0,0.5259546637535095,0.6439576745033264,0.6439576745033264,1.0,1.0,-2.851202964782715,1.2298954725265503,1.621307373046875,0.5811466574668884,5.551115123125783e-17,1.0,0.0,113.26883697509766,137.0,49804.08203125,-0.0,1868.2857666015625,1.0,278.1499938964844,281.12774658203125,292.415283203125,295.599853515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993133008480072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7036.49658203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4241.7939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234180,297.0847473144531,297.1499938964844,293.1499938964844,0.0007097824127413,-70.23739624023438,283.15008544921875,0.9223562479019164,0.4079714119434356,0.3682588636875152,297.3077697753906,297.1499938964844,293.1499938964844,0.0009075981215573,-94.57687377929688,283.1500549316406,0.9990000128746032,0.5617940425872803,0.4959801435470581,297.4006042480469,297.1499938964844,293.1499938964844,0.0007842978229746,-60.364234924316406,283.1500549316406,0.9579315781593324,0.45247283577919,0.3165494501590729,297.19549560546875,297.1499938964844,293.1499938964844,0.000557895808015,-58.13079833984375,283.15057373046875,0.8476331233978271,0.3185820281505584,0.3034161925315857,297.17437744140625,297.1499938964844,293.1499938964844,0.000457412446849,-174.70855712890625,283.1500244140625,0.7317835092544556,0.2015969902276992,0.9164915680885316,282.99237060546875,284.95001220703125,300.3715209960937,289.4052124023437,298.6141662597656,297.28204345703125,282.9940490722656,1.0,0.5345479249954224,0.6423701643943787,0.6423701643943787,1.0,1.0,-2.882332801818848,1.243194341659546,1.6391383409500122,0.5873262882232666,5.551115123125783e-17,1.0,0.0,119.77243041992188,140.0,50170.109375,-0.0,1950.022216796875,1.0,278.1499938964844,281.1487731933594,292.4088439941406,295.6091613769531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938254356384276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7068.2197265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4247.69287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234240,297.0847473144531,297.1499938964844,293.1499938964844,0.0007097824127413,-70.23739624023438,283.15008544921875,0.9223562479019164,0.4079714119434356,0.3682588636875152,297.3077697753906,297.1499938964844,293.1499938964844,0.0009075981215573,-94.57687377929688,283.1500549316406,0.9990000128746032,0.5617940425872803,0.4959801435470581,297.4006042480469,297.1499938964844,293.1499938964844,0.0007842978229746,-60.364234924316406,283.1500549316406,0.9579315781593324,0.45247283577919,0.3165494501590729,297.19549560546875,297.1499938964844,293.1499938964844,0.000557895808015,-58.13079833984375,283.15057373046875,0.8476331233978271,0.3185820281505584,0.3034161925315857,297.17437744140625,297.1499938964844,293.1499938964844,0.000457412446849,-174.70855712890625,283.1500244140625,0.7317835092544556,0.2015969902276992,0.9164915680885316,282.99237060546875,284.95001220703125,300.3715209960937,289.4052124023437,298.6141662597656,297.28204345703125,282.9940490722656,1.0,0.5345479249954224,0.6423701643943787,0.6423701643943787,1.0,1.0,-2.882332801818848,1.243194341659546,1.6391383409500122,0.5873262882232666,5.551115123125783e-17,1.0,0.0,119.77243041992188,140.0,50170.109375,-0.0,1950.022216796875,1.0,278.1499938964844,281.1487731933594,292.4088439941406,295.6091613769531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938254356384276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7068.2197265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4247.69287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234300,297.0846862792969,297.1499938964844,293.1499938964844,0.00064161705086,-63.464656829833984,283.1501770019531,0.915422022342682,0.4075533449649811,0.3679917156696319,297.285888671875,297.1499938964844,293.1499938964844,0.0008367748814634,-87.15913391113281,283.1501770019531,0.9990000128746032,0.5606415271759033,0.5054242014884949,297.4014587402344,297.1499938964844,293.1499938964844,0.0007123252726159,-54.80118179321289,283.1501770019531,0.952809512615204,0.454146534204483,0.3177909255027771,297.1947937011719,297.1499938964844,293.1499938964844,0.0005192110547795,-52.446102142333984,283.1505432128906,0.8428390026092529,0.3188017308712005,0.3037375807762146,297.17388916015625,297.1499938964844,293.1499938964844,0.0004441230557858,-158.06507873535156,283.1500244140625,0.7277992367744446,0.2017043083906173,0.9175432920455932,283.0076904296875,284.95001220703125,300.3740539550781,289.39703369140625,298.6097717285156,297.2727355957031,283.0089111328125,1.0,0.5381432175636292,0.6415764093399048,0.6415764093399048,1.0,1.0,-2.896517276763916,1.2491490840911863,1.6473681926727295,0.5902853608131409,5.551115123125783e-17,1.0,0.0,122.84542846679688,140.0,50352.4375,-0.0,1988.34326171875,1.0,278.1499938964844,281.1600952148437,292.40582275390625,295.61846923828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949933290481568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7085.51318359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4257.626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234360,297.08453369140625,297.1499938964844,293.1499938964844,0.0005847136490046,-57.81539535522461,283.1502685546875,0.9095442891120912,0.4071240425109863,0.3676968812942505,297.2607727050781,297.1499938964844,293.1499938964844,0.0007758167921565,-80.78071594238281,283.1502685546875,0.9990000128746032,0.5590301752090454,0.5137633681297302,297.4021911621094,297.1499938964844,293.1499938964844,0.0006522046751342,-50.15794372558594,283.1502685546875,0.9484333395957948,0.4558107256889343,0.3190126717090606,297.1939697265625,297.1499938964844,293.1499938964844,0.000224252406042,-0.0006132819107733,283.15106201171875,0.8387473821640015,0.3190037310123443,0.3040239214897156,297.17315673828125,297.1499938964844,293.1499938964844,0.000432685483247,-144.1671600341797,283.1500549316406,0.7243294715881348,0.2017841041088104,0.9183817505836488,283.0203552246094,284.95001220703125,300.3766174316406,289.3887023925781,298.604736328125,297.2630310058594,283.0214538574219,1.0,0.5414879322052002,0.640243649482727,0.640243649482727,1.0,1.0,-2.909008741378784,1.2539390325546265,1.6550697088241575,0.5923393368721008,5.551115123125783e-17,1.0,0.0,125.59461975097656,143.0,50513.53515625,-0.0,2022.600830078125,1.0,278.1499938964844,281.1697998046875,292.401123046875,295.6251220703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964441061019896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7099.86767578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4269.94091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234420,297.0840759277344,297.1499938964844,293.1499938964844,0.0004885146045126,-42.81178283691406,283.1503295898437,0.8992160558700562,0.4062492549419403,0.367087572813034,297.2061767578125,297.1499938964844,293.1499938964844,0.000657589000184,-68.42620086669922,283.1503601074219,0.9986457824707032,0.5548900961875916,0.5267698168754578,297.4034118652344,297.1499938964844,293.1499938964844,0.0005453454214148,-41.82754898071289,283.1503295898437,0.9401822686195374,0.4591301381587982,0.3214450180530548,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1515808105469,0.8311818242073059,0.3193764984607696,0.304559975862503,297.1715087890625,297.1499938964844,293.1499938964844,0.000410896987887,-119.0268096923828,283.1500549316406,0.7177103161811829,0.2019106149673462,0.9198238849639891,283.04315185546875,284.95001220703125,300.3816833496094,289.3717346191406,298.5966796875,297.247802734375,283.0439453125,1.0,0.5474087595939636,0.6375781297683716,0.6375781297683716,1.0,1.0,-2.9296255111694336,1.2613667249679563,1.668258786201477,0.5954117774963379,5.551115123125783e-17,1.0,0.0,130.87298583984375,146.0,50797.0625,-0.0,2083.154052734375,1.0,278.1499938964844,281.1871337890625,292.3870544433594,295.6312561035156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995946288108826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7124.39013671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4296.58203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234480,297.0840759277344,297.1499938964844,293.1499938964844,0.0004885146045126,-42.81178283691406,283.1503295898437,0.8992160558700562,0.4062492549419403,0.367087572813034,297.2061767578125,297.1499938964844,293.1499938964844,0.000657589000184,-68.42620086669922,283.1503601074219,0.9986457824707032,0.5548900961875916,0.5267698168754578,297.4034118652344,297.1499938964844,293.1499938964844,0.0005453454214148,-41.82754898071289,283.1503295898437,0.9401822686195374,0.4591301381587982,0.3214450180530548,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1515808105469,0.8311818242073059,0.3193764984607696,0.304559975862503,297.1715087890625,297.1499938964844,293.1499938964844,0.000410896987887,-119.0268096923828,283.1500549316406,0.7177103161811829,0.2019106149673462,0.9198238849639891,283.04315185546875,284.95001220703125,300.3816833496094,289.3717346191406,298.5966796875,297.247802734375,283.0439453125,1.0,0.5474087595939636,0.6375781297683716,0.6375781297683716,1.0,1.0,-2.9296255111694336,1.2613667249679563,1.668258786201477,0.5954117774963379,5.551115123125783e-17,1.0,0.0,130.87298583984375,146.0,50797.0625,-0.0,2083.154052734375,1.0,278.1499938964844,281.1871337890625,292.3870544433594,295.6312561035156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995946288108826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7124.39013671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4296.58203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
