time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234540,297.08306884765625,297.1499938964844,293.1499938964844,0.0006430934299714,-63.54104232788086,283.1499938964844,0.8861140608787537,0.4053105413913727,0.3665024042129516,297.17193603515625,297.1499938964844,293.1499938964844,0.0006336660007946,-65.9308853149414,283.1502685546875,0.9867724776268004,0.5520861744880676,0.5239576101303101,297.4040832519531,297.1499938964844,293.1499938964844,0.0005347382393665,-40.74455261230469,283.1502380371094,0.928055703639984,0.4624069929122925,0.3239091634750366,297.1898193359375,297.1499938964844,293.1499938964844,0.0004104981780983,-24.99692153930664,283.150390625,0.8210627436637878,0.3196738362312317,0.3051084280014038,297.1694030761719,297.1499938964844,293.1499938964844,0.0004078673082403,-115.6786117553711,283.1500549316406,0.7083250880241394,0.2019667029380798,0.9213584661483764,283.0466613769531,284.95001220703125,300.38653564453125,289.3543701171875,298.5936279296875,297.2427978515625,283.0467224121094,1.0,0.5514618754386902,0.6349126696586609,0.6349126696586609,1.0,1.0,-2.9306108951568604,1.259657859802246,1.6709530353546145,0.5936791896820068,5.551115123125783e-17,1.0,0.0,137.3623504638672,149.0,50822.75,-0.0,2117.548828125,1.0,278.1499938964844,281.1893615722656,292.373291015625,295.6228332519531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7124.92333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234600,297.08306884765625,297.1499938964844,293.1499938964844,0.0006430934299714,-63.54104232788086,283.1499938964844,0.8861140608787537,0.4053105413913727,0.3665024042129516,297.17193603515625,297.1499938964844,293.1499938964844,0.0006336660007946,-65.9308853149414,283.1502685546875,0.9867724776268004,0.5520861744880676,0.5239576101303101,297.4040832519531,297.1499938964844,293.1499938964844,0.0005347382393665,-40.74455261230469,283.1502380371094,0.928055703639984,0.4624069929122925,0.3239091634750366,297.1898193359375,297.1499938964844,293.1499938964844,0.0004104981780983,-24.99692153930664,283.150390625,0.8210627436637878,0.3196738362312317,0.3051084280014038,297.1694030761719,297.1499938964844,293.1499938964844,0.0004078673082403,-115.6786117553711,283.1500549316406,0.7083250880241394,0.2019667029380798,0.9213584661483764,283.0466613769531,284.95001220703125,300.38653564453125,289.3543701171875,298.5936279296875,297.2427978515625,283.0467224121094,1.0,0.5514618754386902,0.6349126696586609,0.6349126696586609,1.0,1.0,-2.9306108951568604,1.259657859802246,1.6709530353546145,0.5936791896820068,5.551115123125783e-17,1.0,0.0,137.3623504638672,149.0,50822.75,-0.0,2117.548828125,1.0,278.1499938964844,281.1893615722656,292.373291015625,295.6228332519531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7124.92333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234660,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1663513183594,0.8772969841957092,0.404532641172409,0.3659602999687195,297.1573181152344,297.1499938964844,293.1499938964844,0.0006254686741158,-65.07608032226562,283.15020751953125,0.9781588912010192,0.5508600473403931,0.522714376449585,297.40496826171875,297.1499938964844,293.1499938964844,0.0005336037138476,-40.61315536499024,283.1501770019531,0.9207168817520142,0.4657151699066162,0.3263328671455383,297.1878662109375,297.1499938964844,293.1499938964844,0.0003662762173917,-15.505167961120604,283.1503601074219,0.8142583966255188,0.3199779093265533,0.3055771887302398,297.16748046875,297.1499938964844,293.1499938964844,0.0004069338901899,-114.65433502197266,283.1500244140625,0.7017019391059875,0.2020170241594314,0.9224575757980348,283.0476989746094,284.95001220703125,300.3910522460937,289.3367614746094,298.59295654296875,297.2420349121094,283.0477294921875,1.0,0.5547147989273071,0.6323646903038025,0.6323646903038025,1.0,1.0,-2.933267116546631,1.2587794065475464,1.6744877099990845,0.5923178195953369,5.551115123125783e-17,1.0,0.0,142.13967895507812,152.0,50834.15625,-0.0,2145.9833984375,1.0,278.1499938964844,281.1900939941406,292.3602600097656,295.6107177734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7123.173828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234720,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1663513183594,0.8772969841957092,0.404532641172409,0.3659602999687195,297.1573181152344,297.1499938964844,293.1499938964844,0.0006254686741158,-65.07608032226562,283.15020751953125,0.9781588912010192,0.5508600473403931,0.522714376449585,297.40496826171875,297.1499938964844,293.1499938964844,0.0005336037138476,-40.61315536499024,283.1501770019531,0.9207168817520142,0.4657151699066162,0.3263328671455383,297.1878662109375,297.1499938964844,293.1499938964844,0.0003662762173917,-15.505167961120604,283.1503601074219,0.8142583966255188,0.3199779093265533,0.3055771887302398,297.16748046875,297.1499938964844,293.1499938964844,0.0004069338901899,-114.65433502197266,283.1500244140625,0.7017019391059875,0.2020170241594314,0.9224575757980348,283.0476989746094,284.95001220703125,300.3910522460937,289.3367614746094,298.59295654296875,297.2420349121094,283.0477294921875,1.0,0.5547147989273071,0.6323646903038025,0.6323646903038025,1.0,1.0,-2.933267116546631,1.2587794065475464,1.6744877099990845,0.5923178195953369,5.551115123125783e-17,1.0,0.0,142.13967895507812,152.0,50834.15625,-0.0,2145.9833984375,1.0,278.1499938964844,281.1900939941406,292.3602600097656,295.6107177734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7123.173828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234780,297.0821533203125,297.1499938964844,293.1499938964844,0.0005594020476564,-55.266639709472656,283.150634765625,0.8702443242073059,0.4035293459892273,0.3652407824993133,297.1497802734375,297.1499938964844,293.1499938964844,0.0006207945989444,-64.58868408203125,283.150146484375,0.9711316227912904,0.5501793622970581,0.5221284031867981,297.406005859375,297.1499938964844,293.1499938964844,0.000533974787686,-40.65538787841797,283.1501159667969,0.9155784845352172,0.4690514206886291,0.3287528753280639,297.1861572265625,297.1499938964844,293.1499938964844,0.0004652693751268,-38.87112808227539,283.1501159667969,0.8088364601135254,0.3202833235263824,0.3060169816017151,297.1658020019531,297.1499938964844,293.1499938964844,0.0004064213135279,-114.09325408935548,283.1500244140625,0.6965180039405823,0.2020683735609054,0.923409640789032,283.0483093261719,284.95001220703125,300.3951110839844,289.3190002441406,298.59228515625,297.2416381835937,283.04833984375,1.0,0.5575314164161682,0.6298167705535889,0.6298167705535889,1.0,1.0,-2.9362800121307373,1.2580147981643677,1.6782652139663696,0.5910383462905884,5.551115123125783e-17,1.0,0.0,146.12808227539062,155.0,50839.21875,-0.0,2171.13623046875,1.0,278.1499938964844,281.1904296875,292.34674072265625,295.5975952148437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7120.697265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234840,297.0821533203125,297.1499938964844,293.1499938964844,0.0005594020476564,-55.266639709472656,283.150634765625,0.8702443242073059,0.4035293459892273,0.3652407824993133,297.1497802734375,297.1499938964844,293.1499938964844,0.0006207945989444,-64.58868408203125,283.150146484375,0.9711316227912904,0.5501793622970581,0.5221284031867981,297.406005859375,297.1499938964844,293.1499938964844,0.000533974787686,-40.65538787841797,283.1501159667969,0.9155784845352172,0.4690514206886291,0.3287528753280639,297.1861572265625,297.1499938964844,293.1499938964844,0.0004652693751268,-38.87112808227539,283.1501159667969,0.8088364601135254,0.3202833235263824,0.3060169816017151,297.1658020019531,297.1499938964844,293.1499938964844,0.0004064213135279,-114.09325408935548,283.1500244140625,0.6965180039405823,0.2020683735609054,0.923409640789032,283.0483093261719,284.95001220703125,300.3951110839844,289.3190002441406,298.59228515625,297.2416381835937,283.04833984375,1.0,0.5575314164161682,0.6298167705535889,0.6298167705535889,1.0,1.0,-2.9362800121307373,1.2580147981643677,1.6782652139663696,0.5910383462905884,5.551115123125783e-17,1.0,0.0,146.12808227539062,155.0,50839.21875,-0.0,2171.13623046875,1.0,278.1499938964844,281.1904296875,292.34674072265625,295.5975952148437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7120.697265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234900,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04840087890625,0.8669896721839905,0.4027109742164612,0.3647324442863464,297.14715576171875,297.1499938964844,293.1499938964844,0.0006198466871865,-64.48988342285156,283.1501159667969,0.9679146409034728,0.5499203205108643,0.5219348669052124,297.4065856933594,297.1499938964844,293.1499938964844,0.0005348774138838,-40.75833511352539,283.15008544921875,0.9134567379951476,0.4707290530204773,0.3299652636051178,297.1853942871094,297.1499938964844,293.1499938964844,0.0004613760684151,-37.82891082763672,283.15008544921875,0.80637127161026,0.320434957742691,0.3062303960323334,297.1650390625,297.1499938964844,293.1499938964844,0.0004063711094204,-114.03824615478516,283.1500244140625,0.6942147612571716,0.2020918726921081,0.9238545894622804,283.04840087890625,284.95001220703125,300.3969421386719,289.31011962890625,298.591552734375,297.2409973144531,283.04840087890625,1.0,0.558830201625824,0.6285428404808044,0.6285428404808044,1.0,1.0,-2.93768572807312,1.2575658559799194,1.6801197528839111,0.5903699994087219,5.551115123125783e-17,1.0,0.0,147.9676513671875,155.0,50838.89453125,-0.0,2182.782470703125,1.0,278.1499938964844,281.1904296875,292.33984375,295.5907592773437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7119.1708984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12234960,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0482482910156,0.8638252019882202,0.4019801020622253,0.364103764295578,297.1449890136719,297.1499938964844,293.1499938964844,0.000620404491201,-64.54818725585938,283.15008544921875,0.9648231863975524,0.5496852397918701,0.5217713713645935,297.4071655273437,297.1499938964844,293.1499938964844,0.0005366921541281,-40.95988845825195,283.15008544921875,0.9115442037582396,0.4724124670028686,0.3311800062656402,297.18463134765625,297.1499938964844,293.1499938964844,0.0004616512742359,-37.90260314941406,283.15008544921875,0.8040148019790649,0.3205848634243011,0.3064397573471069,297.1642761230469,297.1499938964844,293.1499938964844,0.0004065639222972,-114.24887084960938,283.1500244140625,0.6920413374900818,0.2021112740039825,0.9242692589759828,283.0482482910156,284.95001220703125,300.39862060546875,289.3012390136719,298.5909729003906,297.24053955078125,283.0482482910156,1.0,0.5600665807723999,0.6274221539497375,0.6274221539497375,1.0,1.0,-2.93894362449646,1.2571618556976318,1.681781768798828,0.5897725224494934,5.551115123125783e-17,1.0,0.0,149.73550415039062,158.0,50835.87890625,-0.0,2193.823974609375,1.0,278.1499938964844,281.19024658203125,292.3328552246094,295.5836181640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7117.34326171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235020,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0480651855469,0.8582210540771484,0.4008102118968963,0.3630949258804321,297.1412658691406,297.1499938964844,293.1499938964844,0.0006209770217537,-64.60809326171875,283.1500549316406,0.9590149521827698,0.5492399334907532,0.5214722752571106,297.4084167480469,297.1499938964844,293.1499938964844,0.0005401726230047,-41.32542037963867,283.1500549316406,0.908312737941742,0.4757973849773407,0.333615094423294,297.1832580566406,297.1499938964844,293.1499938964844,0.0004620608815457,-38.01228713989258,283.1500549316406,0.799726128578186,0.3208814263343811,0.3068469762802124,297.16290283203125,297.1499938964844,293.1499938964844,0.000406837236369,-114.54764556884766,283.1500244140625,0.6880834698677063,0.2021518051624298,0.925051212310791,283.0480651855469,284.95001220703125,300.40142822265625,289.2835693359375,298.5900573730469,297.2403869628906,283.0480651855469,1.0,0.5624520778656006,0.6251807808876038,0.6251807808876038,1.0,1.0,-2.941727876663208,1.256467580795288,1.6852601766586304,0.5886184573173523,5.551115123125783e-17,1.0,0.0,153.07354736328125,161.0,50831.61328125,-0.0,2215.41015625,1.0,278.1499938964844,281.19000244140625,292.3186950683594,295.5690612792969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7113.7724609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235080,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0480651855469,0.8582210540771484,0.4008102118968963,0.3630949258804321,297.1412658691406,297.1499938964844,293.1499938964844,0.0006209770217537,-64.60809326171875,283.1500549316406,0.9590149521827698,0.5492399334907532,0.5214722752571106,297.4084167480469,297.1499938964844,293.1499938964844,0.0005401726230047,-41.32542037963867,283.1500549316406,0.908312737941742,0.4757973849773407,0.333615094423294,297.1832580566406,297.1499938964844,293.1499938964844,0.0004620608815457,-38.01228713989258,283.1500549316406,0.799726128578186,0.3208814263343811,0.3068469762802124,297.16290283203125,297.1499938964844,293.1499938964844,0.000406837236369,-114.54764556884766,283.1500244140625,0.6880834698677063,0.2021518051624298,0.925051212310791,283.0480651855469,284.95001220703125,300.40142822265625,289.2835693359375,298.5900573730469,297.2403869628906,283.0480651855469,1.0,0.5624520778656006,0.6251807808876038,0.6251807808876038,1.0,1.0,-2.941727876663208,1.256467580795288,1.6852601766586304,0.5886184573173523,5.551115123125783e-17,1.0,0.0,153.07354736328125,161.0,50831.61328125,-0.0,2215.41015625,1.0,278.1499938964844,281.19000244140625,292.3186950683594,295.5690612792969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7113.7724609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235140,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0480651855469,0.8532770276069641,0.3998023271560669,0.3622870147228241,297.1380615234375,297.1499938964844,293.1499938964844,0.0006204562960192,-64.55390167236328,283.1500549316406,0.9535414576530457,0.5487958192825317,0.5211769938468933,297.4097900390625,297.1499938964844,293.1499938964844,0.0005431539029814,-41.61791610717773,283.1500244140625,0.9056464433670044,0.4792117774486542,0.3360650241374969,297.1819763183594,297.1499938964844,293.1499938964844,0.0004622079723048,-38.05160903930664,283.1500244140625,0.7958414554595947,0.321170300245285,0.3072403073310852,297.1617736816406,297.1499938964844,293.1499938964844,0.0004069119750056,-114.62921905517578,283.1499938964844,0.6845023036003113,0.2021969705820083,0.9258174896240234,283.0480651855469,284.95001220703125,300.40338134765625,289.26611328125,298.5890197753906,297.24072265625,283.048095703125,1.0,0.5647562742233276,0.62293940782547,0.62293940782547,1.0,1.0,-2.944740533828736,1.2558430433273315,1.6888976097106934,0.5874616503715515,5.551115123125783e-17,1.0,0.0,156.2371368408203,164.0,50829.671875,-0.0,2236.56005859375,1.0,278.1499938964844,281.1898803710937,292.3046264648437,295.5546264648437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7110.44677734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235200,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0480651855469,0.8532770276069641,0.3998023271560669,0.3622870147228241,297.1380615234375,297.1499938964844,293.1499938964844,0.0006204562960192,-64.55390167236328,283.1500549316406,0.9535414576530457,0.5487958192825317,0.5211769938468933,297.4097900390625,297.1499938964844,293.1499938964844,0.0005431539029814,-41.61791610717773,283.1500244140625,0.9056464433670044,0.4792117774486542,0.3360650241374969,297.1819763183594,297.1499938964844,293.1499938964844,0.0004622079723048,-38.05160903930664,283.1500244140625,0.7958414554595947,0.321170300245285,0.3072403073310852,297.1617736816406,297.1499938964844,293.1499938964844,0.0004069119750056,-114.62921905517578,283.1499938964844,0.6845023036003113,0.2021969705820083,0.9258174896240234,283.0480651855469,284.95001220703125,300.40338134765625,289.26611328125,298.5890197753906,297.24072265625,283.048095703125,1.0,0.5647562742233276,0.62293940782547,0.62293940782547,1.0,1.0,-2.944740533828736,1.2558430433273315,1.6888976097106934,0.5874616503715515,5.551115123125783e-17,1.0,0.0,156.2371368408203,164.0,50829.671875,-0.0,2236.56005859375,1.0,278.1499938964844,281.1898803710937,292.3046264648437,295.5546264648437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7110.44677734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235260,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0481262207031,0.8486623167991638,0.3988292813301086,0.3615224063396454,297.13507080078125,297.1499938964844,293.1499938964844,0.0006197656039148,-64.48197174072266,283.1500244140625,0.9482075572013856,0.5483331680297852,0.5208646655082703,297.4112243652344,297.1499938964844,293.1499938964844,0.0005462264525704,-41.90179061889648,283.1500244140625,0.9033058285713196,0.4826526939868927,0.3385313153266907,297.1807861328125,297.1499938964844,293.1499938964844,0.000462314550532,-38.08006286621094,283.1500244140625,0.7921781539916992,0.3214502930641174,0.3076229393482208,297.1607666015625,297.1499938964844,293.1499938964844,0.000406955339713,-114.67643737792967,283.1499938964844,0.6811333894729614,0.2022425085306167,0.9265772104263306,283.0481262207031,284.95001220703125,300.4044189453125,289.2490234375,298.5876159667969,297.2411804199219,283.0481262207031,1.0,0.5670182704925537,0.6206989884376526,0.6206989884376526,1.0,1.0,-2.947784185409546,1.2551954984664917,1.6925886869430542,0.5862661004066467,5.551115123125783e-17,1.0,0.0,159.3350372314453,167.0,50828.3125,-0.0,2257.475830078125,1.0,278.1499938964844,281.1897888183594,292.2908020019531,295.5404663085937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7107.234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235320,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0481262207031,0.8486623167991638,0.3988292813301086,0.3615224063396454,297.13507080078125,297.1499938964844,293.1499938964844,0.0006197656039148,-64.48197174072266,283.1500244140625,0.9482075572013856,0.5483331680297852,0.5208646655082703,297.4112243652344,297.1499938964844,293.1499938964844,0.0005462264525704,-41.90179061889648,283.1500244140625,0.9033058285713196,0.4826526939868927,0.3385313153266907,297.1807861328125,297.1499938964844,293.1499938964844,0.000462314550532,-38.08006286621094,283.1500244140625,0.7921781539916992,0.3214502930641174,0.3076229393482208,297.1607666015625,297.1499938964844,293.1499938964844,0.000406955339713,-114.67643737792967,283.1499938964844,0.6811333894729614,0.2022425085306167,0.9265772104263306,283.0481262207031,284.95001220703125,300.4044189453125,289.2490234375,298.5876159667969,297.2411804199219,283.0481262207031,1.0,0.5670182704925537,0.6206989884376526,0.6206989884376526,1.0,1.0,-2.947784185409546,1.2551954984664917,1.6925886869430542,0.5862661004066467,5.551115123125783e-17,1.0,0.0,159.3350372314453,167.0,50828.3125,-0.0,2257.475830078125,1.0,278.1499938964844,281.1897888183594,292.2908020019531,295.5404663085937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7107.234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235380,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04815673828125,0.8442835211753845,0.3978706002235412,0.3607734739780426,297.1322326660156,297.1499938964844,293.1499938964844,0.0006191082648001,-64.41351318359375,283.1500244140625,0.9429678916931152,0.5478473901748657,0.5205305814743042,297.4127197265625,297.1499938964844,293.1499938964844,0.0005495418445207,-42.19118118286133,283.1499938964844,0.9011924862861632,0.4861185252666473,0.3410139381885528,297.1796569824219,297.1499938964844,293.1499938964844,0.0004624293360393,-38.11072540283203,283.1500244140625,0.7886779308319092,0.3217211067676544,0.307995855808258,297.1598815917969,297.1499938964844,293.1499938964844,0.0004070036811754,-114.72911834716795,283.1499938964844,0.6779212951660156,0.2022856473922729,0.9273231029510498,283.04815673828125,284.95001220703125,300.40435791015625,289.2323608398437,298.5857849121094,297.24176025390625,283.04815673828125,1.0,0.5692521333694458,0.6184585690498352,0.6184585690498352,1.0,1.0,-2.9508113861083984,1.2545011043548584,1.6963104009628296,0.5850229859352112,5.551115123125783e-17,1.0,0.0,162.40093994140625,170.0,50827.2265625,-0.0,2278.244140625,1.0,278.1499938964844,281.1897277832031,292.2773132324219,295.5266418457031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7104.11865234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235440,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04815673828125,0.8442835211753845,0.3978706002235412,0.3607734739780426,297.1322326660156,297.1499938964844,293.1499938964844,0.0006191082648001,-64.41351318359375,283.1500244140625,0.9429678916931152,0.5478473901748657,0.5205305814743042,297.4127197265625,297.1499938964844,293.1499938964844,0.0005495418445207,-42.19118118286133,283.1499938964844,0.9011924862861632,0.4861185252666473,0.3410139381885528,297.1796569824219,297.1499938964844,293.1499938964844,0.0004624293360393,-38.11072540283203,283.1500244140625,0.7886779308319092,0.3217211067676544,0.307995855808258,297.1598815917969,297.1499938964844,293.1499938964844,0.0004070036811754,-114.72911834716795,283.1499938964844,0.6779212951660156,0.2022856473922729,0.9273231029510498,283.04815673828125,284.95001220703125,300.40435791015625,289.2323608398437,298.5857849121094,297.24176025390625,283.04815673828125,1.0,0.5692521333694458,0.6184585690498352,0.6184585690498352,1.0,1.0,-2.9508113861083984,1.2545011043548584,1.6963104009628296,0.5850229859352112,5.551115123125783e-17,1.0,0.0,162.40093994140625,170.0,50827.2265625,-0.0,2278.244140625,1.0,278.1499938964844,281.1897277832031,292.2773132324219,295.5266418457031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7104.11865234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235500,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0482177734375,0.8422098755836487,0.3974591493606567,0.3604466915130615,297.130859375,297.1499938964844,293.1499938964844,0.0006185504025779,-64.35537719726562,283.1500244140625,0.9403940439224244,0.5475978255271912,0.5203567743301392,297.4134826660156,297.1499938964844,293.1499938964844,0.0005510825430974,-42.32065200805664,283.1499938964844,0.9002018570899963,0.4878588318824768,0.3422596752643585,297.1790771484375,297.1499938964844,293.1499938964844,0.0004624335560947,-38.111793518066406,283.1500244140625,0.7869896292686462,0.3218541443347931,0.3081794381141662,297.15948486328125,297.1499938964844,293.1499938964844,0.0004069885471835,-114.71240234375,283.1499938964844,0.6763741374015808,0.202307254076004,0.9276918172836304,283.0481872558594,284.95001220703125,300.40386962890625,289.2242431640625,298.58477783203125,297.2421875,283.0482177734375,1.0,0.5703651905059814,0.6173383593559265,0.6173383593559265,1.0,1.0,-2.9523708820343018,1.2541601657867432,1.6982107162475586,0.5843940377235413,5.551115123125783e-17,1.0,0.0,163.92156982421875,170.0,50827.38671875,-0.0,2288.66259765625,1.0,278.1499938964844,281.1897277832031,292.27069091796875,295.5198669433594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7102.64404296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235560,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0482177734375,0.8401322364807129,0.3969593942165375,0.3600732088088989,297.1295166015625,297.1499938964844,293.1499938964844,0.0006181406206451,-64.31269073486328,283.1500244140625,0.937825620174408,0.5473403930664062,0.5201761722564697,297.4142761230469,297.1499938964844,293.1499938964844,0.0005527964094653,-42.46169662475586,283.1499938964844,0.899232029914856,0.4896061718463897,0.3435107767581939,297.1785583496094,297.1499938964844,293.1499938964844,0.0004624727298505,-38.12224197387695,283.1500244140625,0.7853209376335144,0.3219841718673706,0.3083606362342834,297.1590881347656,297.1499938964844,293.1499938964844,0.0004069991409778,-114.723876953125,283.1499938964844,0.6748470664024353,0.2023268640041351,0.9280568957328796,283.0482177734375,284.95001220703125,300.403076171875,289.2162780761719,298.5835266113281,297.2424621582031,283.0482482910156,1.0,0.571470320224762,0.6162238717079163,0.6162238717079163,1.0,1.0,-2.953865528106689,1.253784418106079,1.7000812292099,0.5837456583976746,5.551115123125783e-17,1.0,0.0,165.44642639160156,173.0,50827.1953125,-0.0,2298.998291015625,1.0,278.1499938964844,281.1897277832031,292.26422119140625,295.51324462890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7101.1865234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235620,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0482482910156,0.8360859155654907,0.3959936201572418,0.3593177795410156,297.1268615722656,297.1499938964844,293.1499938964844,0.0006176024908199,-64.25668334960938,283.1500244140625,0.9327574968338012,0.5468045473098755,0.5197950601577759,297.4158630371094,297.1499938964844,293.1499938964844,0.0005566094769164,-42.76683807373047,283.1499938964844,0.8973844647407532,0.4931196868419647,0.3460258543491363,297.1775207519531,297.1499938964844,293.1499938964844,0.0004626183654181,-38.16118621826172,283.1499938964844,0.782070517539978,0.3222365975379944,0.3087155520915985,297.1582946777344,297.1499938964844,293.1499938964844,0.0004070686991326,-114.79981994628906,283.1499938964844,0.671875536441803,0.2023613899946212,0.928764581680298,283.0482482910156,284.95001220703125,300.4004821777344,289.2008972167969,298.58056640625,297.2430725097656,283.0482482910156,1.0,0.5736647248268127,0.6139948964118958,0.6139948964118958,1.0,1.0,-2.9568002223968506,1.252978801727295,1.703821301460266,0.5823987722396851,5.551115123125783e-17,1.0,0.0,168.4890899658203,176.0,50826.7265625,-0.0,2319.566650390625,1.0,278.1499938964844,281.189697265625,292.25164794921875,295.5003662109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7098.33935546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235680,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0482482910156,0.8360859155654907,0.3959936201572418,0.3593177795410156,297.1268615722656,297.1499938964844,293.1499938964844,0.0006176024908199,-64.25668334960938,283.1500244140625,0.9327574968338012,0.5468045473098755,0.5197950601577759,297.4158630371094,297.1499938964844,293.1499938964844,0.0005566094769164,-42.76683807373047,283.1499938964844,0.8973844647407532,0.4931196868419647,0.3460258543491363,297.1775207519531,297.1499938964844,293.1499938964844,0.0004626183654181,-38.16118621826172,283.1499938964844,0.782070517539978,0.3222365975379944,0.3087155520915985,297.1582946777344,297.1499938964844,293.1499938964844,0.0004070686991326,-114.79981994628906,283.1499938964844,0.671875536441803,0.2023613899946212,0.928764581680298,283.0482482910156,284.95001220703125,300.4004821777344,289.2008972167969,298.58056640625,297.2430725097656,283.0482482910156,1.0,0.5736647248268127,0.6139948964118958,0.6139948964118958,1.0,1.0,-2.9568002223968506,1.252978801727295,1.703821301460266,0.5823987722396851,5.551115123125783e-17,1.0,0.0,168.4890899658203,176.0,50826.7265625,-0.0,2319.566650390625,1.0,278.1499938964844,281.189697265625,292.25164794921875,295.5003662109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7098.33935546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235740,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0482482910156,0.8321917653083801,0.3950484097003937,0.3585789501667022,297.1242980957031,297.1499938964844,293.1499938964844,0.0006169687258079,-64.19070434570312,283.1500244140625,0.9278014302253724,0.546242892742157,0.5193895697593689,297.4174499511719,297.1499938964844,293.1499938964844,0.000560478423722,-43.06870651245117,283.1499938964844,0.895653247833252,0.496656060218811,0.3485563695430755,297.176513671875,297.1499938964844,293.1499938964844,0.0004627437156159,-38.19469451904297,283.1499938964844,0.7789337038993835,0.3224798738956451,0.3090615272521972,297.1575927734375,297.1499938964844,293.1499938964844,0.0004071226867381,-114.85871887207033,283.1499938964844,0.669012188911438,0.2023908048868179,0.9294473528862,283.0482482910156,284.95001220703125,300.3964538574219,289.18634033203125,298.5770263671875,297.2437744140625,283.0482788085937,1.0,0.5758435130119324,0.6117659211158752,0.6117659211158752,1.0,1.0,-2.959703207015991,1.252118706703186,1.7075843811035156,0.5809953808784485,5.551115123125783e-17,1.0,0.0,171.52340698242188,179.0,50827.02734375,-0.0,2340.075927734375,1.0,278.1499938964844,281.189697265625,292.2397155761719,295.4881286621094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7095.69189453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235800,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0482482910156,0.8321917653083801,0.3950484097003937,0.3585789501667022,297.1242980957031,297.1499938964844,293.1499938964844,0.0006169687258079,-64.19070434570312,283.1500244140625,0.9278014302253724,0.546242892742157,0.5193895697593689,297.4174499511719,297.1499938964844,293.1499938964844,0.000560478423722,-43.06870651245117,283.1499938964844,0.895653247833252,0.496656060218811,0.3485563695430755,297.176513671875,297.1499938964844,293.1499938964844,0.0004627437156159,-38.19469451904297,283.1499938964844,0.7789337038993835,0.3224798738956451,0.3090615272521972,297.1575927734375,297.1499938964844,293.1499938964844,0.0004071226867381,-114.85871887207033,283.1499938964844,0.669012188911438,0.2023908048868179,0.9294473528862,283.0482482910156,284.95001220703125,300.3964538574219,289.18634033203125,298.5770263671875,297.2437744140625,283.0482788085937,1.0,0.5758435130119324,0.6117659211158752,0.6117659211158752,1.0,1.0,-2.959703207015991,1.252118706703186,1.7075843811035156,0.5809953808784485,5.551115123125783e-17,1.0,0.0,171.52340698242188,179.0,50827.02734375,-0.0,2340.075927734375,1.0,278.1499938964844,281.189697265625,292.2397155761719,295.4881286621094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7095.69189453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235860,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0483093261719,0.8284227252006531,0.3941130042076111,0.3578506410121918,297.1217956542969,297.1499938964844,293.1499938964844,0.0006160964258015,-64.09983825683594,283.1499938964844,0.9229735732078552,0.5456565022468567,0.5189607739448547,297.4190979003906,297.1499938964844,293.1499938964844,0.0005642196047119,-43.35727310180664,283.1499938964844,0.8940258622169495,0.5002143383026123,0.3511018455028534,297.175537109375,297.1499938964844,293.1499938964844,0.0004628156020771,-38.213863372802734,283.1499938964844,0.775901198387146,0.3227144181728363,0.3093991875648498,297.1568908691406,297.1499938964844,293.1499938964844,0.0004071370349265,-114.87421417236328,283.1499938964844,0.6662486791610718,0.2024155110120773,0.9301082491874696,283.0483093261719,284.95001220703125,300.39080810546875,289.1726989746094,298.5728759765625,297.2445373535156,283.04833984375,1.0,0.5780086517333984,0.6095666289329529,0.6095666289329529,1.0,1.0,-2.9625725746154785,1.251232624053955,1.7113399505615234,0.5795637369155884,5.551115123125783e-17,1.0,0.0,174.55352783203125,182.0,50828.390625,-0.0,2360.54248046875,1.0,278.1499938964844,281.18975830078125,292.2284545898437,295.4765930175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7093.296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235920,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0483093261719,0.8284227252006531,0.3941130042076111,0.3578506410121918,297.1217956542969,297.1499938964844,293.1499938964844,0.0006160964258015,-64.09983825683594,283.1499938964844,0.9229735732078552,0.5456565022468567,0.5189607739448547,297.4190979003906,297.1499938964844,293.1499938964844,0.0005642196047119,-43.35727310180664,283.1499938964844,0.8940258622169495,0.5002143383026123,0.3511018455028534,297.175537109375,297.1499938964844,293.1499938964844,0.0004628156020771,-38.213863372802734,283.1499938964844,0.775901198387146,0.3227144181728363,0.3093991875648498,297.1568908691406,297.1499938964844,293.1499938964844,0.0004071370349265,-114.87421417236328,283.1499938964844,0.6662486791610718,0.2024155110120773,0.9301082491874696,283.0483093261719,284.95001220703125,300.39080810546875,289.1726989746094,298.5728759765625,297.2445373535156,283.04833984375,1.0,0.5780086517333984,0.6095666289329529,0.6095666289329529,1.0,1.0,-2.9625725746154785,1.251232624053955,1.7113399505615234,0.5795637369155884,5.551115123125783e-17,1.0,0.0,174.55352783203125,182.0,50828.390625,-0.0,2360.54248046875,1.0,278.1499938964844,281.18975830078125,292.2284545898437,295.4765930175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7093.296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235980,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0484313964844,0.8247563242912292,0.3931843340396881,0.3571291267871856,297.119384765625,297.1499938964844,293.1499938964844,0.000614917196799,-63.97696304321289,283.1499938964844,0.9182940125465392,0.5450439453125,0.5185073614120483,297.4207458496094,297.1499938964844,293.1499938964844,0.0005677384324371,-43.62771224975586,283.1499938964844,0.8924949765205383,0.503795325756073,0.3536629378795624,297.1745910644531,297.1499938964844,293.1499938964844,0.0004628180467989,-38.21440505981445,283.1499938964844,0.7729663252830505,0.3229397535324096,0.3097281157970428,297.15625,297.1499938964844,293.1499938964844,0.0004071002767886,-114.83370208740234,283.1499938964844,0.6635790467262268,0.2024352550506591,0.9307467937469482,283.0484313964844,284.95001220703125,300.38348388671875,289.16015625,298.5679931640625,297.2453308105469,283.0484313964844,1.0,0.5801604986190796,0.6073673367500305,0.6073673367500305,1.0,1.0,-2.9654018878936768,1.2502939701080322,1.715108036994934,0.5780773162841797,5.551115123125783e-17,1.0,0.0,177.5808563232422,185.0,50831.02734375,-0.0,2380.96142578125,1.0,278.1499938964844,281.1899108886719,292.2180480957031,295.4659729003906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7091.2109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236040,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0484313964844,0.8247563242912292,0.3931843340396881,0.3571291267871856,297.119384765625,297.1499938964844,293.1499938964844,0.000614917196799,-63.97696304321289,283.1499938964844,0.9182940125465392,0.5450439453125,0.5185073614120483,297.4207458496094,297.1499938964844,293.1499938964844,0.0005677384324371,-43.62771224975586,283.1499938964844,0.8924949765205383,0.503795325756073,0.3536629378795624,297.1745910644531,297.1499938964844,293.1499938964844,0.0004628180467989,-38.21440505981445,283.1499938964844,0.7729663252830505,0.3229397535324096,0.3097281157970428,297.15625,297.1499938964844,293.1499938964844,0.0004071002767886,-114.83370208740234,283.1499938964844,0.6635790467262268,0.2024352550506591,0.9307467937469482,283.0484313964844,284.95001220703125,300.38348388671875,289.16015625,298.5679931640625,297.2453308105469,283.0484313964844,1.0,0.5801604986190796,0.6073673367500305,0.6073673367500305,1.0,1.0,-2.9654018878936768,1.2502939701080322,1.715108036994934,0.5780773162841797,5.551115123125783e-17,1.0,0.0,177.5808563232422,185.0,50831.02734375,-0.0,2380.96142578125,1.0,278.1499938964844,281.1899108886719,292.2180480957031,295.4659729003906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7091.2109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236100,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0485534667969,0.8230046629905701,0.3928119540214538,0.3568240106105804,297.1181640625,297.1499938964844,293.1499938964844,0.0006139671313576,-63.87791061401367,283.1499938964844,0.9160336852073668,0.5447309613227844,0.5182738304138184,297.42156982421875,297.1499938964844,293.1499938964844,0.0005691745900548,-43.73794174194336,283.1499938964844,0.8917751908302307,0.5055923461914062,0.354947417974472,297.17413330078125,297.1499938964844,293.1499938964844,0.0004627352464012,-38.19213104248047,283.1499938964844,0.7715456485748291,0.3230502009391784,0.309889942407608,297.15594482421875,297.1499938964844,293.1499938964844,0.0004070202121511,-114.7458724975586,283.1499938964844,0.662288248538971,0.2024449408054351,0.9310601949691772,283.04852294921875,284.95001220703125,300.379150390625,289.154296875,298.5653991699219,297.2459411621094,283.0485534667969,1.0,0.5812358260154724,0.6062676906585693,0.6062676906585693,1.0,1.0,-2.966869354248047,1.2498356103897097,1.7170337438583374,0.5773270130157471,5.551115123125783e-17,1.0,0.0,179.08584594726562,185.0,50833.46484375,-0.0,2391.23681640625,1.0,278.1499938964844,281.1900634765625,292.2131042480469,295.4609375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7090.31591796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236160,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.04864501953125,0.8212205171585083,0.3923132717609405,0.3564680218696594,297.1169738769531,297.1499938964844,293.1499938964844,0.000612937787082,-63.77059173583984,283.1499938964844,0.913801372051239,0.5444105863571167,0.5180341601371765,297.4223937988281,297.1499938964844,293.1499938964844,0.0005705463117919,-43.84319686889648,283.1499938964844,0.8910625576972961,0.5073954463005066,0.3562367260456085,297.1736755371094,297.1499938964844,293.1499938964844,0.0004626346344593,-38.16508102416992,283.1499938964844,0.7701345086097717,0.32315793633461,0.3100499510765075,297.1556396484375,297.1499938964844,293.1499938964844,0.0004069274582434,-114.64420318603516,283.1499938964844,0.6610084772109985,0.2024527788162231,0.9313721656799316,283.04864501953125,284.95001220703125,300.37432861328125,289.1487731933594,298.5624389648437,297.24627685546875,283.0486755371094,1.0,0.5823060870170593,0.6051676869392395,0.6051676869392395,1.0,1.0,-2.9682705402374268,1.2493374347686768,1.7189332246780396,0.5765529274940491,5.551115123125783e-17,1.0,0.0,180.60079956054688,188.0,50836.0078125,-0.0,2401.451904296875,1.0,278.1499938964844,281.1902160644531,292.20849609375,295.4562683105469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7089.52685546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
