time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236220,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04888916015625,0.8176672458648682,0.3913642764091491,0.3557262718677521,297.1146240234375,297.1499938964844,293.1499938964844,0.0006110335234552,-63.57207489013672,283.1499938964844,0.909480631351471,0.5437480211257935,0.5175342559814453,297.424072265625,297.1499938964844,293.1499938964844,0.0005734620499424,-44.06698226928711,283.1499938964844,0.889695405960083,0.5110191106796265,0.3588276207447052,297.1727905273437,297.1499938964844,293.1499938964844,0.0004624713037628,-38.12115478515625,283.1499938964844,0.7673726677894592,0.323365569114685,0.3103626370429992,297.1550598144531,297.1499938964844,293.1499938964844,0.0004067693371325,-114.47089385986328,283.1499938964844,0.6585060358047485,0.2024630606174469,0.9319716691970824,283.04888916015625,284.95001220703125,300.3631896972656,289.138671875,298.5558776855469,297.2470703125,283.04888916015625,1.0,0.5844328999519348,0.6029676795005798,0.6029676795005798,1.0,1.0,-2.970989227294922,1.248276948928833,1.7227123975753784,0.5749443769454956,5.551115123125783e-17,1.0,0.0,183.63201904296875,191.0,50841.5859375,-0.0,2421.76416015625,1.0,278.1499938964844,281.1905212402344,292.2000732421875,295.44781494140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7088.16845703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236280,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04888916015625,0.8176672458648682,0.3913642764091491,0.3557262718677521,297.1146240234375,297.1499938964844,293.1499938964844,0.0006110335234552,-63.57207489013672,283.1499938964844,0.909480631351471,0.5437480211257935,0.5175342559814453,297.424072265625,297.1499938964844,293.1499938964844,0.0005734620499424,-44.06698226928711,283.1499938964844,0.889695405960083,0.5110191106796265,0.3588276207447052,297.1727905273437,297.1499938964844,293.1499938964844,0.0004624713037628,-38.12115478515625,283.1499938964844,0.7673726677894592,0.323365569114685,0.3103626370429992,297.1550598144531,297.1499938964844,293.1499938964844,0.0004067693371325,-114.47089385986328,283.1499938964844,0.6585060358047485,0.2024630606174469,0.9319716691970824,283.04888916015625,284.95001220703125,300.3631896972656,289.138671875,298.5558776855469,297.2470703125,283.04888916015625,1.0,0.5844328999519348,0.6029676795005798,0.6029676795005798,1.0,1.0,-2.970989227294922,1.248276948928833,1.7227123975753784,0.5749443769454956,5.551115123125783e-17,1.0,0.0,183.63201904296875,191.0,50841.5859375,-0.0,2421.76416015625,1.0,278.1499938964844,281.1905212402344,292.2000732421875,295.44781494140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7088.16845703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236340,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0491943359375,0.8141716122627258,0.3904407322406769,0.3550059795379638,297.1123352050781,297.1499938964844,293.1499938964844,0.0006085589993745,-63.31406784057617,283.1500244140625,0.9053910970687866,0.543059229850769,0.5170097947120667,297.4257202148437,297.1499938964844,293.1499938964844,0.0005758662591688,-44.2513427734375,283.1499938964844,0.8884128928184509,0.5146633386611938,0.3614324927330017,297.17193603515625,297.1499938964844,293.1499938964844,0.0004621755215339,-38.04171752929688,283.1499938964844,0.7646997570991516,0.3235641121864319,0.3106666207313537,297.1545104980469,297.1499938964844,293.1499938964844,0.0004065140092279,-114.19141387939452,283.1499938964844,0.65608811378479,0.2024686336517334,0.9325477480888368,283.0491943359375,284.95001220703125,300.3500061035156,289.1300048828125,298.54852294921875,297.2479248046875,283.0491943359375,1.0,0.5865471959114075,0.6007676720619202,0.6007676720619202,1.0,1.0,-2.973682165145874,1.2471691370010376,1.726513147354126,0.5732800364494324,5.551115123125783e-17,1.0,0.0,186.65830993652344,194.0,50849.1875,-0.0,2442.04052734375,1.0,278.1499938964844,281.19097900390625,292.1927795410156,295.4405822753906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7087.2421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236400,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0491943359375,0.8141716122627258,0.3904407322406769,0.3550059795379638,297.1123352050781,297.1499938964844,293.1499938964844,0.0006085589993745,-63.31406784057617,283.1500244140625,0.9053910970687866,0.543059229850769,0.5170097947120667,297.4257202148437,297.1499938964844,293.1499938964844,0.0005758662591688,-44.2513427734375,283.1499938964844,0.8884128928184509,0.5146633386611938,0.3614324927330017,297.17193603515625,297.1499938964844,293.1499938964844,0.0004621755215339,-38.04171752929688,283.1499938964844,0.7646997570991516,0.3235641121864319,0.3106666207313537,297.1545104980469,297.1499938964844,293.1499938964844,0.0004065140092279,-114.19141387939452,283.1499938964844,0.65608811378479,0.2024686336517334,0.9325477480888368,283.0491943359375,284.95001220703125,300.3500061035156,289.1300048828125,298.54852294921875,297.2479248046875,283.0491943359375,1.0,0.5865471959114075,0.6007676720619202,0.6007676720619202,1.0,1.0,-2.973682165145874,1.2471691370010376,1.726513147354126,0.5732800364494324,5.551115123125783e-17,1.0,0.0,186.65830993652344,194.0,50849.1875,-0.0,2442.04052734375,1.0,278.1499938964844,281.19097900390625,292.1927795410156,295.4405822753906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7087.2421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236460,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0495300292969,0.8107030391693115,0.3895279467105865,0.354297935962677,297.1100769042969,297.1499938964844,293.1499938964844,0.0006058564176782,-63.03227233886719,283.1500244140625,0.9015464186668396,0.542343258857727,0.5164599418640137,297.4273681640625,297.1499938964844,293.1499938964844,0.0005780744832009,-44.42059326171875,283.1499938964844,0.8872075080871582,0.5183278918266296,0.3640513718128204,297.1711120605469,297.1499938964844,293.1499938964844,0.0004618275852408,-37.948333740234375,283.1499938964844,0.7621091604232788,0.3237533867359161,0.3109618127346039,297.1539611816406,297.1499938964844,293.1499938964844,0.0004062209627591,-113.87097930908205,283.1499938964844,0.6537493467330933,0.2024698853492736,0.9331038594245912,283.0495300292969,284.95001220703125,300.3355712890625,289.1218566894531,298.54071044921875,297.24884033203125,283.049560546875,1.0,0.5886495113372803,0.5986148715019226,0.5986148715019226,1.0,1.0,-2.976341724395752,1.2460588216781616,1.7302829027175903,0.5716109871864319,5.551115123125783e-17,1.0,0.0,189.6823272705078,197.0,50857.50390625,-0.0,2462.279052734375,1.0,278.1499938964844,281.19146728515625,292.1862487792969,295.43426513671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7086.56689453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236520,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0495300292969,0.8107030391693115,0.3895279467105865,0.354297935962677,297.1100769042969,297.1499938964844,293.1499938964844,0.0006058564176782,-63.03227233886719,283.1500244140625,0.9015464186668396,0.542343258857727,0.5164599418640137,297.4273681640625,297.1499938964844,293.1499938964844,0.0005780744832009,-44.42059326171875,283.1499938964844,0.8872075080871582,0.5183278918266296,0.3640513718128204,297.1711120605469,297.1499938964844,293.1499938964844,0.0004618275852408,-37.948333740234375,283.1499938964844,0.7621091604232788,0.3237533867359161,0.3109618127346039,297.1539611816406,297.1499938964844,293.1499938964844,0.0004062209627591,-113.87097930908205,283.1499938964844,0.6537493467330933,0.2024698853492736,0.9331038594245912,283.0495300292969,284.95001220703125,300.3355712890625,289.1218566894531,298.54071044921875,297.24884033203125,283.049560546875,1.0,0.5886495113372803,0.5986148715019226,0.5986148715019226,1.0,1.0,-2.976341724395752,1.2460588216781616,1.7302829027175903,0.5716109871864319,5.551115123125783e-17,1.0,0.0,189.6823272705078,197.0,50857.50390625,-0.0,2462.279052734375,1.0,278.1499938964844,281.19146728515625,292.1862487792969,295.43426513671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7086.56689453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236580,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0498046875,0.8072326183319092,0.3886204063892364,0.3535957932472229,297.1078186035156,297.1499938964844,293.1499938964844,0.0006035797414369,-62.79493713378906,283.1500244140625,0.8978184461593628,0.54160076379776,0.5158852934837341,297.4289855957031,297.1499938964844,293.1499938964844,0.0005807108827866,-44.62284469604492,283.1499938964844,0.8860725164413452,0.5220116376876831,0.3666834235191345,297.1702880859375,297.1499938964844,293.1499938964844,0.0004615818907041,-37.88238906860352,283.1499938964844,0.7595956921577454,0.3239338099956512,0.3112487494945526,297.1534729003906,297.1499938964844,293.1499938964844,0.0004060040519107,-113.6340103149414,283.1499938964844,0.6514847278594971,0.202467143535614,0.9336421489715576,283.0498046875,284.95001220703125,300.3209228515625,289.11328125,298.5328063964844,297.2497863769531,283.0498046875,1.0,0.5907403230667114,0.596462070941925,0.596462070941925,1.0,1.0,-2.9789628982543945,1.2448967695236206,1.734066128730774,0.5698938369750977,5.551115123125783e-17,1.0,0.0,192.70611572265625,200.0,50864.79296875,-0.0,2482.480712890625,1.0,278.1499938964844,281.1919250488281,292.1797790527344,295.4281616210937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7085.818359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236640,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0498046875,0.8072326183319092,0.3886204063892364,0.3535957932472229,297.1078186035156,297.1499938964844,293.1499938964844,0.0006035797414369,-62.79493713378906,283.1500244140625,0.8978184461593628,0.54160076379776,0.5158852934837341,297.4289855957031,297.1499938964844,293.1499938964844,0.0005807108827866,-44.62284469604492,283.1499938964844,0.8860725164413452,0.5220116376876831,0.3666834235191345,297.1702880859375,297.1499938964844,293.1499938964844,0.0004615818907041,-37.88238906860352,283.1499938964844,0.7595956921577454,0.3239338099956512,0.3112487494945526,297.1534729003906,297.1499938964844,293.1499938964844,0.0004060040519107,-113.6340103149414,283.1499938964844,0.6514847278594971,0.202467143535614,0.9336421489715576,283.0498046875,284.95001220703125,300.3209228515625,289.11328125,298.5328063964844,297.2497863769531,283.0498046875,1.0,0.5907403230667114,0.596462070941925,0.596462070941925,1.0,1.0,-2.9789628982543945,1.2448967695236206,1.734066128730774,0.5698938369750977,5.551115123125783e-17,1.0,0.0,192.70611572265625,200.0,50864.79296875,-0.0,2482.480712890625,1.0,278.1499938964844,281.1919250488281,292.1797790527344,295.4281616210937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7085.818359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236700,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1798095703125,0.8055782914161682,0.3885558247566223,0.3533354997634887,297.106689453125,297.1499938964844,293.1499938964844,0.0006023023161105,-62.66175842285156,283.1500244140625,0.8960041999816895,0.5412222146987915,0.515590250492096,297.4297790527344,297.1499938964844,293.1499938964844,0.0005819001235067,-44.71402740478516,283.1499938964844,0.8855504989624023,0.5238595008850098,0.3680026531219482,297.1698608398437,297.1499938964844,293.1499938964844,0.0004614261852111,-37.84061813354492,283.1499938964844,0.7583845257759094,0.3240218460559845,0.3113891780376434,297.1532592773437,297.1499938964844,293.1499938964844,0.0004058715712744,-113.48937225341795,283.1499938964844,0.6503943800926208,0.2024664878845214,0.9339041113853456,283.0499572753906,284.95001220703125,300.3134765625,289.1088562011719,298.5293273925781,297.2511291503906,283.04998779296875,1.0,0.5917870402336121,0.5953856706619263,0.5953856706619263,1.0,1.0,-2.980363607406616,1.2443442344665527,1.736019253730774,0.569031298160553,5.551115123125783e-17,1.0,0.0,194.2020263671875,200.0,50869.0546875,-0.0,2492.68115234375,1.0,278.1499938964844,281.1921691894531,292.176513671875,295.4250793457031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7085.4658203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236760,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.05029296875,0.8039915561676025,0.3879318237304687,0.3531466126441955,297.1055908203125,297.1499938964844,293.1499938964844,0.0005999821587465,-62.4197883605957,283.1500244140625,0.894216775894165,0.5408387780189514,0.5152904391288757,297.4306030273437,297.1499938964844,293.1499938964844,0.0005820787628181,-44.727333068847656,283.1499938964844,0.8850528597831726,0.5257123112678528,0.3693251013755798,297.1694641113281,297.1499938964844,293.1499938964844,0.0004610233008861,-37.73265838623047,283.1499938964844,0.7571984529495239,0.3241085410118103,0.3115282356739044,297.1530456542969,297.1499938964844,293.1499938964844,0.0004055585886817,-113.14810943603516,283.1499938964844,0.6493306159973145,0.2024675607681274,0.934177577495575,283.05029296875,284.95001220703125,300.3059997558594,289.1043395996094,298.52508544921875,297.2512512207031,283.05029296875,1.0,0.5928393006324768,0.5943078398704529,0.5943078398704529,1.0,1.0,-2.981862783432007,1.243822455406189,1.738040328025818,0.5681989789009094,5.551115123125783e-17,1.0,0.0,195.69541931152344,203.0,50874.7890625,-0.0,2503.05908203125,1.0,278.1499938964844,281.1925048828125,292.1732177734375,295.42205810546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7085.28515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236820,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0502624511719,0.8004105091094971,0.3868977725505829,0.352300614118576,297.1033630371094,297.1499938964844,293.1499938964844,0.0005994439125061,-62.36384963989258,283.1500244140625,0.8905900120735168,0.5400455594062805,0.5146704316139221,297.43218994140625,297.1499938964844,293.1499938964844,0.000586447364185,-45.06306457519531,283.1499938964844,0.8840058445930481,0.5294315218925476,0.3719832301139831,297.1686706542969,297.1499938964844,293.1499938964844,0.0004611940821632,-37.77830123901367,283.1499938964844,0.7547962069511414,0.3242721259593963,0.3118013143539428,297.1525573730469,297.1499938964844,293.1499938964844,0.0004056512552779,-113.2489013671875,283.1499938964844,0.6471771001815796,0.2024566233158111,0.9346964955329896,283.0502624511719,284.95001220703125,300.2908630371094,289.0951232910156,298.5167236328125,297.2518005371094,283.0502624511719,1.0,0.5949061512947083,0.5921522378921509,0.5921522378921509,1.0,1.0,-2.984247922897339,1.2424774169921875,1.7417705059051514,0.5663424730300903,5.551115123125783e-17,1.0,0.0,198.75103759765625,206.0,50878.23828125,-0.0,2523.053955078125,1.0,278.1499938964844,281.1927185058594,292.1663513183594,295.41552734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7084.10546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236880,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0502624511719,0.8004105091094971,0.3868977725505829,0.352300614118576,297.1033630371094,297.1499938964844,293.1499938964844,0.0005994439125061,-62.36384963989258,283.1500244140625,0.8905900120735168,0.5400455594062805,0.5146704316139221,297.43218994140625,297.1499938964844,293.1499938964844,0.000586447364185,-45.06306457519531,283.1499938964844,0.8840058445930481,0.5294315218925476,0.3719832301139831,297.1686706542969,297.1499938964844,293.1499938964844,0.0004611940821632,-37.77830123901367,283.1499938964844,0.7547962069511414,0.3242721259593963,0.3118013143539428,297.1525573730469,297.1499938964844,293.1499938964844,0.0004056512552779,-113.2489013671875,283.1499938964844,0.6471771001815796,0.2024566233158111,0.9346964955329896,283.0502624511719,284.95001220703125,300.2908630371094,289.0951232910156,298.5167236328125,297.2518005371094,283.0502624511719,1.0,0.5949061512947083,0.5921522378921509,0.5921522378921509,1.0,1.0,-2.984247922897339,1.2424774169921875,1.7417705059051514,0.5663424730300903,5.551115123125783e-17,1.0,0.0,198.75103759765625,206.0,50878.23828125,-0.0,2523.053955078125,1.0,278.1499938964844,281.1927185058594,292.1663513183594,295.41552734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7084.10546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236940,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0501708984375,0.7970030307769775,0.3859620988368988,0.3515570163726806,297.10113525390625,297.1499938964844,293.1499938964844,0.0005990922800265,-62.327396392822266,283.1499938964844,0.8870614767074585,0.5392241477966309,0.5140225291252136,297.4337463378906,297.1499938964844,293.1499938964844,0.0005910521722398,-45.416988372802734,283.1499938964844,0.8830479979515076,0.5331678986549377,0.3746521472930908,297.1678771972656,297.1499938964844,293.1499938964844,0.0004614115459844,-37.83646011352539,283.1499938964844,0.7524847388267517,0.3244270384311676,0.3120647072792053,297.152099609375,297.1499938964844,293.1499938964844,0.0004057774785906,-113.38633728027344,283.1499938964844,0.6451047658920288,0.2024408131837844,0.9351797103881836,283.0501708984375,284.95001220703125,300.2754821777344,289.085693359375,298.5084228515625,297.252685546875,283.0502014160156,1.0,0.5969594120979309,0.5899965763092041,0.5899965763092041,1.0,1.0,-2.9866809844970703,1.2411171197891235,1.7455638647079468,0.5644542574882507,5.551115123125783e-17,1.0,0.0,201.7825927734375,209.0,50881.54296875,-0.0,2543.04736328125,1.0,278.1499938964844,281.19293212890625,292.1591796875,295.4085693359375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7082.81494140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237000,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0501708984375,0.7970030307769775,0.3859620988368988,0.3515570163726806,297.10113525390625,297.1499938964844,293.1499938964844,0.0005990922800265,-62.327396392822266,283.1499938964844,0.8870614767074585,0.5392241477966309,0.5140225291252136,297.4337463378906,297.1499938964844,293.1499938964844,0.0005910521722398,-45.416988372802734,283.1499938964844,0.8830479979515076,0.5331678986549377,0.3746521472930908,297.1678771972656,297.1499938964844,293.1499938964844,0.0004614115459844,-37.83646011352539,283.1499938964844,0.7524847388267517,0.3244270384311676,0.3120647072792053,297.152099609375,297.1499938964844,293.1499938964844,0.0004057774785906,-113.38633728027344,283.1499938964844,0.6451047658920288,0.2024408131837844,0.9351797103881836,283.0501708984375,284.95001220703125,300.2754821777344,289.085693359375,298.5084228515625,297.252685546875,283.0502014160156,1.0,0.5969594120979309,0.5899965763092041,0.5899965763092041,1.0,1.0,-2.9866809844970703,1.2411171197891235,1.7455638647079468,0.5644542574882507,5.551115123125783e-17,1.0,0.0,201.7825927734375,209.0,50881.54296875,-0.0,2543.04736328125,1.0,278.1499938964844,281.19293212890625,292.1591796875,295.4085693359375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7082.81494140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237060,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0500793457031,0.7936990857124329,0.3850540816783905,0.3508501052856445,297.09893798828125,297.1499938964844,293.1499938964844,0.0005988568882457,-62.303070068359375,283.1499938964844,0.8836090564727783,0.5383732914924622,0.5133467316627502,297.4352722167969,297.1499938964844,293.1499938964844,0.0005958302062936,-45.78426361083984,283.1499938964844,0.8821566104888916,0.5369213223457336,0.3773326277732849,297.1671142578125,297.1499938964844,293.1499938964844,0.0004616598889697,-37.90291595458984,283.1499938964844,0.7502443194389343,0.3245727121829986,0.3123191595077514,297.15167236328125,297.1499938964844,293.1499938964844,0.0004059273051097,-113.54956817626952,283.1499938964844,0.643099308013916,0.2024215310811996,0.9356446266174316,283.0500793457031,284.95001220703125,300.2599182128906,289.0761108398437,298.5001220703125,297.25360107421875,283.05010986328125,1.0,0.5990009903907776,0.5878893136978149,0.5878893136978149,1.0,1.0,-2.9891061782836914,1.2397704124450684,1.7493356466293335,0.562577486038208,5.551115123125783e-17,1.0,0.0,204.8061065673828,212.0,50884.49609375,-0.0,2563.015625,1.0,278.1499938964844,281.193115234375,292.1518249511719,295.4013366699219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7081.447265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237120,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0500793457031,0.7936990857124329,0.3850540816783905,0.3508501052856445,297.09893798828125,297.1499938964844,293.1499938964844,0.0005988568882457,-62.303070068359375,283.1499938964844,0.8836090564727783,0.5383732914924622,0.5133467316627502,297.4352722167969,297.1499938964844,293.1499938964844,0.0005958302062936,-45.78426361083984,283.1499938964844,0.8821566104888916,0.5369213223457336,0.3773326277732849,297.1671142578125,297.1499938964844,293.1499938964844,0.0004616598889697,-37.90291595458984,283.1499938964844,0.7502443194389343,0.3245727121829986,0.3123191595077514,297.15167236328125,297.1499938964844,293.1499938964844,0.0004059273051097,-113.54956817626952,283.1499938964844,0.643099308013916,0.2024215310811996,0.9356446266174316,283.0500793457031,284.95001220703125,300.2599182128906,289.0761108398437,298.5001220703125,297.25360107421875,283.05010986328125,1.0,0.5990009903907776,0.5878893136978149,0.5878893136978149,1.0,1.0,-2.9891061782836914,1.2397704124450684,1.7493356466293335,0.562577486038208,5.551115123125783e-17,1.0,0.0,204.8061065673828,212.0,50884.49609375,-0.0,2563.015625,1.0,278.1499938964844,281.193115234375,292.1518249511719,295.4013366699219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7081.447265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237180,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0499572753906,0.790470540523529,0.3841547667980194,0.3501546084880829,297.0967712402344,297.1499938964844,293.1499938964844,0.000598834012635,-62.300926208496094,283.1499938964844,0.8802247047424316,0.5374962687492371,0.5126464366912842,297.4367370605469,297.1499938964844,293.1499938964844,0.0006008742493577,-46.17203140258789,283.1499938964844,0.8813192248344421,0.5406894683837891,0.380023181438446,297.1663818359375,297.1499938964844,293.1499938964844,0.0004619620740413,-37.98383331298828,283.1499938964844,0.7480655312538147,0.3247101306915283,0.3125658631324768,297.1512451171875,297.1499938964844,293.1499938964844,0.0004061176441609,-113.75714874267578,283.1499938964844,0.6411520838737488,0.2023992091417312,0.936095893383026,283.0499572753906,284.95001220703125,300.2441101074219,289.0664367675781,298.49176025390625,297.2545471191406,283.0499572753906,1.0,0.6010319590568542,0.5857820510864258,0.5857820510864258,1.0,1.0,-2.9915010929107666,1.2383757829666138,1.7531253099441528,0.5606561899185181,5.551115123125783e-17,1.0,0.0,207.82876586914065,215.0,50886.96484375,-0.0,2582.955078125,1.0,278.1499938964844,281.1932678222656,292.1443176269531,295.3939819335937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7080.0078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237240,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0499572753906,0.790470540523529,0.3841547667980194,0.3501546084880829,297.0967712402344,297.1499938964844,293.1499938964844,0.000598834012635,-62.300926208496094,283.1499938964844,0.8802247047424316,0.5374962687492371,0.5126464366912842,297.4367370605469,297.1499938964844,293.1499938964844,0.0006008742493577,-46.17203140258789,283.1499938964844,0.8813192248344421,0.5406894683837891,0.380023181438446,297.1663818359375,297.1499938964844,293.1499938964844,0.0004619620740413,-37.98383331298828,283.1499938964844,0.7480655312538147,0.3247101306915283,0.3125658631324768,297.1512451171875,297.1499938964844,293.1499938964844,0.0004061176441609,-113.75714874267578,283.1499938964844,0.6411520838737488,0.2023992091417312,0.936095893383026,283.0499572753906,284.95001220703125,300.2441101074219,289.0664367675781,298.49176025390625,297.2545471191406,283.0499572753906,1.0,0.6010319590568542,0.5857820510864258,0.5857820510864258,1.0,1.0,-2.9915010929107666,1.2383757829666138,1.7531253099441528,0.5606561899185181,5.551115123125783e-17,1.0,0.0,207.82876586914065,215.0,50886.96484375,-0.0,2582.955078125,1.0,278.1499938964844,281.1932678222656,292.1443176269531,295.3939819335937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7080.0078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237300,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04986572265625,0.7888824343681335,0.3837066888809204,0.3498088121414184,297.0956726074219,297.1499938964844,293.1499938964844,0.0005989077035337,-62.30874252319336,283.1499938964844,0.878557562828064,0.53704833984375,0.5122873783111572,297.4374389648437,297.1499938964844,293.1499938964844,0.0006035035476088,-46.37417602539063,283.14996337890625,0.8809196352958679,0.542578935623169,0.3813720941543579,297.1659851074219,297.1499938964844,293.1499938964844,0.0004621348343789,-38.03010559082031,283.1499938964844,0.746998131275177,0.3247758150100708,0.3126863837242126,297.15106201171875,297.1499938964844,293.1499938964844,0.0004062290827278,-113.87875366210938,283.1499938964844,0.6401991248130798,0.2023869305849075,0.9363166093826294,283.04986572265625,284.95001220703125,300.2361755371094,289.06158447265625,298.4875183105469,297.2550354003906,283.04986572265625,1.0,0.6020435690879822,0.5847284197807312,0.5847284197807312,1.0,1.0,-2.9926857948303223,1.2376590967178345,1.7550265789031982,0.5596774816513062,5.551115123125783e-17,1.0,0.0,209.3399353027344,215.0,50888.01953125,-0.0,2592.91064453125,1.0,278.1499938964844,281.1933288574219,292.1405639648437,295.3902282714844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7079.26416015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237360,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0498352050781,0.7873502969741821,0.3833155333995819,0.3495056331157684,297.0946044921875,297.1499938964844,293.1499938964844,0.0005987648619338,-62.29396438598633,283.1499938964844,0.8769155740737915,0.5365965962409973,0.5119244456291199,297.43817138671875,297.1499938964844,293.1499938964844,0.0006059237639419,-46.56021118164063,283.14996337890625,0.8805390000343323,0.5444706678390503,0.3827223181724548,297.1656188964844,297.1499938964844,293.1499938964844,0.0004622561973519,-38.06260681152344,283.1499938964844,0.7459511160850525,0.3248404264450073,0.3128055334091186,297.15087890625,297.1499938964844,293.1499938964844,0.0004063030355609,-113.9594268798828,283.1499938964844,0.6392648816108704,0.2023751139640808,0.9365361332893372,283.0498352050781,284.95001220703125,300.2281494140625,289.0567626953125,298.4833984375,297.2556457519531,283.0498352050781,1.0,0.6030558943748474,0.5836834907531738,0.5836834907531738,1.0,1.0,-2.993914842605591,1.2369630336761477,1.7569518089294434,0.5587076544761658,5.551115123125783e-17,1.0,0.0,210.8454132080078,218.0,50889.57421875,-0.0,2602.929931640625,1.0,278.1499938964844,281.19342041015625,292.13677978515625,295.3865051269531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7078.56005859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237420,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04962158203125,0.7842414379119873,0.3823897242546081,0.3488021492958069,297.0924377441406,297.1499938964844,293.1499938964844,0.000599147810135,-62.33418655395508,283.1499938964844,0.8736574649810791,0.5356681942939758,0.5111761093139648,297.4395446777344,297.1499938964844,293.1499938964844,0.0006114977877587,-46.98881530761719,283.14996337890625,0.8797948360443115,0.5482656955718994,0.3854317665100097,297.1648864746094,297.1499938964844,293.1499938964844,0.0004626628651749,-38.17160034179688,283.1499938964844,0.7438808679580688,0.3249611556529999,0.3130369186401367,297.1504821777344,297.1499938964844,293.1499938964844,0.000406572187785,-114.25344848632812,283.1499938964844,0.6374198794364929,0.2023467123508453,0.9369633793830872,283.04962158203125,284.95001220703125,300.2120056152344,289.047119140625,298.4748229980469,297.2565002441406,283.04962158203125,1.0,0.6050657033920288,0.5815935134887695,0.5815935134887695,1.0,1.0,-2.9962189197540283,1.2354756593704224,1.760743260383606,0.5567073822021484,5.551115123125783e-17,1.0,0.0,213.87168884277344,221.0,50891.125,-0.0,2622.77587890625,1.0,278.1499938964844,281.1935119628906,292.1292419433594,295.37896728515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7077.021484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237480,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04962158203125,0.7842414379119873,0.3823897242546081,0.3488021492958069,297.0924377441406,297.1499938964844,293.1499938964844,0.000599147810135,-62.33418655395508,283.1499938964844,0.8736574649810791,0.5356681942939758,0.5111761093139648,297.4395446777344,297.1499938964844,293.1499938964844,0.0006114977877587,-46.98881530761719,283.14996337890625,0.8797948360443115,0.5482656955718994,0.3854317665100097,297.1648864746094,297.1499938964844,293.1499938964844,0.0004626628651749,-38.17160034179688,283.1499938964844,0.7438808679580688,0.3249611556529999,0.3130369186401367,297.1504821777344,297.1499938964844,293.1499938964844,0.000406572187785,-114.25344848632812,283.1499938964844,0.6374198794364929,0.2023467123508453,0.9369633793830872,283.04962158203125,284.95001220703125,300.2120056152344,289.047119140625,298.4748229980469,297.2565002441406,283.04962158203125,1.0,0.6050657033920288,0.5815935134887695,0.5815935134887695,1.0,1.0,-2.9962189197540283,1.2354756593704224,1.760743260383606,0.5567073822021484,5.551115123125783e-17,1.0,0.0,213.87168884277344,221.0,50891.125,-0.0,2622.77587890625,1.0,278.1499938964844,281.1935119628906,292.1292419433594,295.37896728515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7077.021484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237540,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0493469238281,0.781200647354126,0.3814873993396759,0.348102867603302,297.0903015136719,297.1499938964844,293.1499938964844,0.0005997765110805,-62.40005874633789,283.1499938964844,0.8704636096954346,0.5347143411636353,0.5104038715362549,297.4408569335937,297.1499938964844,293.1499938964844,0.0006173853762447,-47.44158554077149,283.14996337890625,0.8790954947471619,0.5520716309547424,0.3881488144397735,297.1641540527344,297.1499938964844,293.1499938964844,0.0004631321353372,-38.29744338989258,283.1499938964844,0.7418622374534607,0.3250733911991119,0.3132602870464325,297.150146484375,297.1499938964844,293.1499938964844,0.0004068877897225,-114.5986328125,283.1499938964844,0.6356217265129089,0.2023147344589233,0.9373735785484314,283.0493469238281,284.95001220703125,300.1956787109375,289.0375671386719,298.4661865234375,297.25738525390625,283.0493469238281,1.0,0.607063353061676,0.5795035362243652,0.5795035362243652,1.0,1.0,-2.9984774589538574,1.2339317798614502,1.7645457983016968,0.5546562671661377,5.551115123125783e-17,1.0,0.0,216.8968505859375,224.0,50892.2578125,-0.0,2642.559814453125,1.0,278.1499938964844,281.1935729980469,292.1217041015625,295.3714294433594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7075.4404296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237600,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0493469238281,0.781200647354126,0.3814873993396759,0.348102867603302,297.0903015136719,297.1499938964844,293.1499938964844,0.0005997765110805,-62.40005874633789,283.1499938964844,0.8704636096954346,0.5347143411636353,0.5104038715362549,297.4408569335937,297.1499938964844,293.1499938964844,0.0006173853762447,-47.44158554077149,283.14996337890625,0.8790954947471619,0.5520716309547424,0.3881488144397735,297.1641540527344,297.1499938964844,293.1499938964844,0.0004631321353372,-38.29744338989258,283.1499938964844,0.7418622374534607,0.3250733911991119,0.3132602870464325,297.150146484375,297.1499938964844,293.1499938964844,0.0004068877897225,-114.5986328125,283.1499938964844,0.6356217265129089,0.2023147344589233,0.9373735785484314,283.0493469238281,284.95001220703125,300.1956787109375,289.0375671386719,298.4661865234375,297.25738525390625,283.0493469238281,1.0,0.607063353061676,0.5795035362243652,0.5795035362243652,1.0,1.0,-2.9984774589538574,1.2339317798614502,1.7645457983016968,0.5546562671661377,5.551115123125783e-17,1.0,0.0,216.8968505859375,224.0,50892.2578125,-0.0,2642.559814453125,1.0,278.1499938964844,281.1935729980469,292.1217041015625,295.3714294433594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7075.4404296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237660,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.049072265625,0.7782323956489563,0.3805941045284271,0.3474131822586059,297.08819580078125,297.1499938964844,293.1499938964844,0.0006004419410601,-62.46977233886719,283.1499938964844,0.8673337697982788,0.5337356925010681,0.5096081495285034,297.4421081542969,297.1499938964844,293.1499938964844,0.0006233783205971,-47.9024658203125,283.14996337890625,0.8784394860267639,0.5558873414993286,0.3908726274967193,297.1634521484375,297.1499938964844,293.1499938964844,0.0004636141529772,-38.42677688598633,283.1499938964844,0.7398928999900818,0.3251770436763763,0.3134755790233612,297.1497802734375,297.1499938964844,293.1499938964844,0.0004072134615853,-114.95526123046876,283.1499938964844,0.6338683366775513,0.2022796720266342,0.93776935338974,283.049072265625,284.95001220703125,300.17919921875,289.0282287597656,298.45751953125,297.25830078125,283.049072265625,1.0,0.609049916267395,0.5774406790733337,0.5774406790733337,1.0,1.0,-3.0007009506225586,1.2323684692382812,1.7683323621749878,0.5525899529457092,5.551115123125783e-17,1.0,0.0,219.920150756836,227.0,50893.33203125,-0.0,2662.295166015625,1.0,278.1499938964844,281.1936340332031,292.1142578125,295.3639221191406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7073.873046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237720,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.049072265625,0.7782323956489563,0.3805941045284271,0.3474131822586059,297.08819580078125,297.1499938964844,293.1499938964844,0.0006004419410601,-62.46977233886719,283.1499938964844,0.8673337697982788,0.5337356925010681,0.5096081495285034,297.4421081542969,297.1499938964844,293.1499938964844,0.0006233783205971,-47.9024658203125,283.14996337890625,0.8784394860267639,0.5558873414993286,0.3908726274967193,297.1634521484375,297.1499938964844,293.1499938964844,0.0004636141529772,-38.42677688598633,283.1499938964844,0.7398928999900818,0.3251770436763763,0.3134755790233612,297.1497802734375,297.1499938964844,293.1499938964844,0.0004072134615853,-114.95526123046876,283.1499938964844,0.6338683366775513,0.2022796720266342,0.93776935338974,283.049072265625,284.95001220703125,300.17919921875,289.0282287597656,298.45751953125,297.25830078125,283.049072265625,1.0,0.609049916267395,0.5774406790733337,0.5774406790733337,1.0,1.0,-3.0007009506225586,1.2323684692382812,1.7683323621749878,0.5525899529457092,5.551115123125783e-17,1.0,0.0,219.920150756836,227.0,50893.33203125,-0.0,2662.295166015625,1.0,278.1499938964844,281.1936340332031,292.1142578125,295.3639221191406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7073.873046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237780,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487976074219,0.7753303050994873,0.3797042965888977,0.3467278182506561,297.0860900878906,297.1499938964844,293.1499938964844,0.0006011521327309,-62.54416275024414,283.1499938964844,0.8642656207084656,0.5327338576316833,0.5087904930114746,297.4432983398437,297.1499938964844,293.1499938964844,0.0006294820341281,-48.371883392333984,283.14996337890625,0.8778225183486938,0.5597110986709595,0.3936021029949188,297.1627197265625,297.1499938964844,293.1499938964844,0.0004641107225324,-38.56007385253906,283.1499938964844,0.7379685640335083,0.3252722322940826,0.3136830031871795,297.1494445800781,297.1499938964844,293.1499938964844,0.0004075506294611,-115.32489776611328,283.1499938964844,0.6321554183959961,0.2022417336702346,0.9381523728370668,283.0487976074219,284.95001220703125,300.1625671386719,289.01910400390625,298.4487609863281,297.2591552734375,283.0487976074219,1.0,0.6110256314277649,0.5753778219223022,0.5753778219223022,1.0,1.0,-3.002884864807129,1.23075270652771,1.7721320390701294,0.5504770874977112,5.551115123125783e-17,1.0,0.0,222.94317626953125,230.0,50894.33203125,-0.0,2681.981689453125,1.0,278.1499938964844,281.1936950683594,292.1069641113281,295.3565673828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7072.33154296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237840,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487976074219,0.7753303050994873,0.3797042965888977,0.3467278182506561,297.0860900878906,297.1499938964844,293.1499938964844,0.0006011521327309,-62.54416275024414,283.1499938964844,0.8642656207084656,0.5327338576316833,0.5087904930114746,297.4432983398437,297.1499938964844,293.1499938964844,0.0006294820341281,-48.371883392333984,283.14996337890625,0.8778225183486938,0.5597110986709595,0.3936021029949188,297.1627197265625,297.1499938964844,293.1499938964844,0.0004641107225324,-38.56007385253906,283.1499938964844,0.7379685640335083,0.3252722322940826,0.3136830031871795,297.1494445800781,297.1499938964844,293.1499938964844,0.0004075506294611,-115.32489776611328,283.1499938964844,0.6321554183959961,0.2022417336702346,0.9381523728370668,283.0487976074219,284.95001220703125,300.1625671386719,289.01910400390625,298.4487609863281,297.2591552734375,283.0487976074219,1.0,0.6110256314277649,0.5753778219223022,0.5753778219223022,1.0,1.0,-3.002884864807129,1.23075270652771,1.7721320390701294,0.5504770874977112,5.551115123125783e-17,1.0,0.0,222.94317626953125,230.0,50894.33203125,-0.0,2681.981689453125,1.0,278.1499938964844,281.1936950683594,292.1069641113281,295.3565673828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7072.33154296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
