time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237900,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04864501953125,0.773903489112854,0.3792600035667419,0.3463859260082245,297.0850830078125,297.1499938964844,293.1499938964844,0.0006016352563165,-62.594722747802734,283.1499938964844,0.8627550005912781,0.5322257876396179,0.5083743929862976,297.44384765625,297.1499938964844,293.1499938964844,0.0006326931761577,-48.61886978149414,283.14996337890625,0.8775282502174377,0.5616257786750793,0.3949687778949737,297.1623840332031,297.1499938964844,293.1499938964844,0.0004643910797312,-38.63536071777344,283.1499938964844,0.737022340297699,0.3253163397312164,0.3137834668159485,297.1492919921875,297.1499938964844,293.1499938964844,0.0004077430057805,-115.53604125976562,283.1499938964844,0.6313132047653198,0.2022216469049453,0.938338816165924,283.04864501953125,284.95001220703125,300.1542053222656,289.0146789550781,298.4443054199219,297.25946044921875,283.04864501953125,1.0,0.6120092868804932,0.5743464231491089,0.5743464231491089,1.0,1.0,-3.003961563110352,1.229924559593201,1.774036884307861,0.5494024753570557,5.551115123125783e-17,1.0,0.0,224.4541778564453,230.0,50894.578125,-0.0,2691.80322265625,1.0,278.1499938964844,281.1937255859375,292.1033935546875,295.3529663085937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7071.55517578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237960,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04852294921875,0.7725456953048706,0.3789015710353851,0.3461033701896667,297.0841064453125,297.1499938964844,293.1499938964844,0.0006019584252499,-62.62858963012695,283.1499938964844,0.8612709045410156,0.53171706199646,0.5079562067985535,297.44439697265625,297.1499938964844,293.1499938964844,0.0006357443053275,-48.8535270690918,283.14996337890625,0.8772525787353516,0.56354159116745,0.3963358104228973,297.1620178222656,297.1499938964844,293.1499938964844,0.0004646328743547,-38.70030975341797,283.1499938964844,0.7360944151878357,0.3253595530986786,0.3138824999332428,297.1491394042969,297.1499938964844,293.1499938964844,0.0004079074715264,-115.71664428710938,283.1499938964844,0.6304870247840881,0.2022023797035217,0.9385239481925964,283.0484924316406,284.95001220703125,300.14581298828125,289.01031494140625,298.4398803710937,297.25982666015625,283.0484924316406,1.0,0.6129947304725647,0.5733248591423035,0.5733248591423035,1.0,1.0,-3.005103588104248,1.22912859916687,1.7759751081466677,0.5483428835868835,5.551115123125783e-17,1.0,0.0,225.9565277099609,233.0,50895.21875,-0.0,2701.714111328125,1.0,278.1499938964844,281.1937561035156,292.0998840332031,295.349365234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7070.8154296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238020,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0481262207031,0.7697476744651794,0.3779602944850921,0.3453990817070007,297.08221435546875,297.1499938964844,293.1499938964844,0.0006032161763869,-62.7601318359375,283.1499938964844,0.8583250045776367,0.5306875705718994,0.5071107149124146,297.4454345703125,297.1499938964844,293.1499938964844,0.0006425421452149,-49.37644577026367,283.14996337890625,0.8767014145851135,0.5673772692680359,0.3990740776062011,297.1612854003906,297.1499938964844,293.1499938964844,0.0004652656498365,-38.87034606933594,283.1499938964844,0.7342467904090881,0.3254375457763672,0.31407430768013,297.1488342285156,297.1499938964844,293.1499938964844,0.0004083465028088,-116.19933319091795,283.1499938964844,0.628842830657959,0.2021595537662506,0.9388889670372008,283.0481262207031,284.95001220703125,300.12890625,289.0018920898437,298.4305725097656,297.2599182128906,283.048095703125,1.0,0.6149508953094482,0.5712817311286926,0.5712817311286926,1.0,1.0,-3.007201910018921,1.2274278402328491,1.7797740697860718,0.5461605787277222,5.551115123125783e-17,1.0,0.0,228.9845428466797,236.0,50895.1796875,-0.0,2721.315673828125,1.0,278.1499938964844,281.1937561035156,292.0930480957031,295.3424072265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7069.28662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238080,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0481262207031,0.7697476744651794,0.3779602944850921,0.3453990817070007,297.08221435546875,297.1499938964844,293.1499938964844,0.0006032161763869,-62.7601318359375,283.1499938964844,0.8583250045776367,0.5306875705718994,0.5071107149124146,297.4454345703125,297.1499938964844,293.1499938964844,0.0006425421452149,-49.37644577026367,283.14996337890625,0.8767014145851135,0.5673772692680359,0.3990740776062011,297.1612854003906,297.1499938964844,293.1499938964844,0.0004652656498365,-38.87034606933594,283.1499938964844,0.7342467904090881,0.3254375457763672,0.31407430768013,297.1488342285156,297.1499938964844,293.1499938964844,0.0004083465028088,-116.19933319091795,283.1499938964844,0.628842830657959,0.2021595537662506,0.9388889670372008,283.0481262207031,284.95001220703125,300.12890625,289.0018920898437,298.4305725097656,297.2599182128906,283.048095703125,1.0,0.6149508953094482,0.5712817311286926,0.5712817311286926,1.0,1.0,-3.007201910018921,1.2274278402328491,1.7797740697860718,0.5461605787277222,5.551115123125783e-17,1.0,0.0,228.9845428466797,236.0,50895.1796875,-0.0,2721.315673828125,1.0,278.1499938964844,281.1937561035156,292.0930480957031,295.3424072265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7069.28662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238140,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0477294921875,0.7670156955718994,0.3770583271980285,0.3446987271308899,297.0804138183594,297.1499938964844,293.1499938964844,0.0006045046029612,-62.89488983154297,283.1499938964844,0.8554403781890869,0.5296375751495361,0.5062465667724609,297.4463195800781,297.1499938964844,293.1499938964844,0.0006494427216239,-49.90727996826172,283.14996337890625,0.8761844635009766,0.5712147355079651,0.4018138647079468,297.1605834960937,297.1499938964844,293.1499938964844,0.0004659081459976,-39.04308319091797,283.1499938964844,0.7324354648590088,0.3255045413970947,0.3142555654048919,297.1485290527344,297.1499938964844,293.1499938964844,0.0004087932466063,-116.69132232666016,283.1499938964844,0.6272293925285339,0.2021128982305526,0.9392343163490297,283.0477294921875,284.95001220703125,300.1119079589844,288.993896484375,298.4212951660156,297.2601013183594,283.0477294921875,1.0,0.6168932914733887,0.5692386031150818,0.5692386031150818,1.0,1.0,-3.0092480182647705,1.2256685495376587,1.7835794687271118,0.5439258813858032,5.551115123125783e-17,1.0,0.0,232.0081329345703,239.0,50895.30859375,-0.0,2740.819580078125,1.0,278.1499938964844,281.1937561035156,292.0865478515625,295.33575439453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7067.833984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238200,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0477294921875,0.7670156955718994,0.3770583271980285,0.3446987271308899,297.0804138183594,297.1499938964844,293.1499938964844,0.0006045046029612,-62.89488983154297,283.1499938964844,0.8554403781890869,0.5296375751495361,0.5062465667724609,297.4463195800781,297.1499938964844,293.1499938964844,0.0006494427216239,-49.90727996826172,283.14996337890625,0.8761844635009766,0.5712147355079651,0.4018138647079468,297.1605834960937,297.1499938964844,293.1499938964844,0.0004659081459976,-39.04308319091797,283.1499938964844,0.7324354648590088,0.3255045413970947,0.3142555654048919,297.1485290527344,297.1499938964844,293.1499938964844,0.0004087932466063,-116.69132232666016,283.1499938964844,0.6272293925285339,0.2021128982305526,0.9392343163490297,283.0477294921875,284.95001220703125,300.1119079589844,288.993896484375,298.4212951660156,297.2601013183594,283.0477294921875,1.0,0.6168932914733887,0.5692386031150818,0.5692386031150818,1.0,1.0,-3.0092480182647705,1.2256685495376587,1.7835794687271118,0.5439258813858032,5.551115123125783e-17,1.0,0.0,232.0081329345703,239.0,50895.30859375,-0.0,2740.819580078125,1.0,278.1499938964844,281.1937561035156,292.0865478515625,295.33575439453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7067.833984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238260,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.04736328125,0.7643521428108215,0.3761657774448395,0.3440093696117401,297.07867431640625,297.1499938964844,293.1499938964844,0.0006055240519344,-63.001590728759766,283.1499938964844,0.8526145219802856,0.5285703539848328,0.5053664445877075,297.4471130371094,297.1499938964844,293.1499938964844,0.0006561133195646,-50.4203987121582,283.14996337890625,0.8756974339485168,0.5750520825386047,0.4045535326004028,297.15985107421875,297.1499938964844,293.1499938964844,0.000466487952508,-39.199031829833984,283.1499938964844,0.7306573390960693,0.3255625367164612,0.3144284188747406,297.14825439453125,297.1499938964844,293.1499938964844,0.0004091951705049,-117.13463592529295,283.1499938964844,0.625643789768219,0.2020637840032577,0.9395681023597716,283.04736328125,284.95001220703125,300.09478759765625,288.98638916015625,298.4119567871094,297.26025390625,283.04736328125,1.0,0.6188256144523621,0.5672253370285034,0.5672253370285034,1.0,1.0,-3.011263847351074,1.2238982915878296,1.7873655557632446,0.5416845679283142,5.551115123125783e-17,1.0,0.0,235.03030395507807,242.0,50896.07421875,-0.0,2760.282958984375,1.0,278.1499938964844,281.1938171386719,292.08038330078125,295.3294677734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7066.52001953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238320,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.04736328125,0.7643521428108215,0.3761657774448395,0.3440093696117401,297.07867431640625,297.1499938964844,293.1499938964844,0.0006055240519344,-63.001590728759766,283.1499938964844,0.8526145219802856,0.5285703539848328,0.5053664445877075,297.4471130371094,297.1499938964844,293.1499938964844,0.0006561133195646,-50.4203987121582,283.14996337890625,0.8756974339485168,0.5750520825386047,0.4045535326004028,297.15985107421875,297.1499938964844,293.1499938964844,0.000466487952508,-39.199031829833984,283.1499938964844,0.7306573390960693,0.3255625367164612,0.3144284188747406,297.14825439453125,297.1499938964844,293.1499938964844,0.0004091951705049,-117.13463592529295,283.1499938964844,0.625643789768219,0.2020637840032577,0.9395681023597716,283.04736328125,284.95001220703125,300.09478759765625,288.98638916015625,298.4119567871094,297.26025390625,283.04736328125,1.0,0.6188256144523621,0.5672253370285034,0.5672253370285034,1.0,1.0,-3.011263847351074,1.2238982915878296,1.7873655557632446,0.5416845679283142,5.551115123125783e-17,1.0,0.0,235.03030395507807,242.0,50896.07421875,-0.0,2760.282958984375,1.0,278.1499938964844,281.1938171386719,292.08038330078125,295.3294677734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7066.52001953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238380,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.04718017578125,0.7628874778747559,0.3756676614284515,0.3436256945133209,297.07769775390625,297.1499938964844,293.1499938964844,0.000605986744631,-63.050052642822266,283.1499938964844,0.8510563373565674,0.5279654860496521,0.5048668384552002,297.447509765625,297.1499938964844,293.1499938964844,0.0006597545580007,-50.700477600097656,283.14996337890625,0.8754364848136902,0.5772008299827576,0.4060876369476318,297.1594543457031,297.1499938964844,293.1499938964844,0.0004667874309234,-39.27959442138672,283.1499938964844,0.7296745181083679,0.3255912065505981,0.3145216703414917,297.1480712890625,297.1499938964844,293.1499938964844,0.0004094023606739,-117.36338806152344,283.1499938964844,0.6247664093971252,0.2020352929830551,0.9397506713867188,283.04718017578125,284.95001220703125,300.0851745605469,288.9824523925781,298.40673828125,297.26031494140625,283.04718017578125,1.0,0.6199033856391907,0.5660979151725769,0.5660979151725769,1.0,1.0,-3.0123775005340576,1.2228856086730957,1.7894920110702517,0.5404106378555298,5.551115123125783e-17,1.0,0.0,236.722885131836,242.0,50896.76171875,-0.0,2771.1650390625,1.0,278.1499938964844,281.19384765625,292.0771179199219,295.3261108398437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7065.84619140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238440,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04705810546875,0.761749804019928,0.3752768337726593,0.3433249294757843,297.0769348144531,297.1499938964844,293.1499938964844,0.0006062781321816,-63.08060836791992,283.1499938964844,0.8498439788818359,0.5274864435195923,0.504470705986023,297.44781494140625,297.1499938964844,293.1499938964844,0.000662550155539,-50.91550064086914,283.14996337890625,0.8752370476722717,0.5788881778717041,0.4072925150394439,297.1591491699219,297.1499938964844,293.1499938964844,0.0004670057969633,-39.33835220336914,283.1499938964844,0.7289083003997803,0.3256115913391113,0.314592957496643,297.14794921875,297.1499938964844,293.1499938964844,0.000409553060308,-117.52989959716795,283.1499938964844,0.6240818500518799,0.2020123451948166,0.9398916959762572,283.04705810546875,284.95001220703125,300.0775756835937,288.9794921875,298.402587890625,297.2603759765625,283.04705810546875,1.0,0.6207478642463684,0.565212070941925,0.565212070941925,1.0,1.0,-3.0132434368133545,1.2220779657363892,1.7911653518676758,0.539399266242981,5.551115123125783e-17,1.0,0.0,238.05259704589844,230.0,50897.484375,-0.0,2779.701171875,1.0,278.1499938964844,281.1938781738281,292.0746459960937,295.3236083984375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7065.35791015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238500,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0463256835937,0.7622002959251404,0.3748373091220855,0.3428885042667389,297.0761413574219,297.1499938964844,293.1499938964844,0.0006102106417529,-63.4911994934082,283.1499938964844,0.850382387638092,0.5269433259963989,0.5039185881614685,297.4481811523437,297.1499938964844,293.1499938964844,0.000669696892146,-51.46586990356445,283.14996337890625,0.8770877122879028,0.580810010433197,0.408587783575058,297.1588134765625,297.1499938964844,293.1499938964844,0.0004681155551224,-39.63718795776367,283.1499938964844,0.7295815944671631,0.3256368339061737,0.314572662115097,297.1478576660156,297.1499938964844,293.1499938964844,0.0004103304818272,-118.39066314697266,283.1499938964844,0.6246166229248047,0.2019890993833542,0.9395743608474731,283.0463256835937,284.95001220703125,300.0689392089844,288.97625732421875,298.3978881835937,297.2604675292969,283.04620361328125,1.0,0.6198647618293762,0.5642054080963135,0.5642054080963135,1.0,1.0,-3.0132088661193848,1.2206987142562866,1.7925102710723877,0.538048505783081,5.551115123125783e-17,1.0,0.0,236.9601593017578,230.0,50887.3671875,-0.0,2774.02392578125,1.0,278.1499938964844,281.1933898925781,292.0718688964844,295.320556640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7063.9453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238560,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0450744628906,0.7637109160423279,0.3745376765727997,0.3424732983112335,297.0754699707031,297.1499938964844,293.1499938964844,0.0006176573806442,-64.26859283447266,283.14996337890625,0.8520289659500122,0.526410698890686,0.503314197063446,297.4486694335937,297.1499938964844,293.1499938964844,0.0006807703757658,-52.3189582824707,283.1499328613281,0.8801531195640564,0.5827479958534241,0.4098485112190246,297.1586303710937,297.1499938964844,293.1499938964844,0.0004700743593275,-40.16496276855469,283.1499938964844,0.7311488389968872,0.3256749212741852,0.3145022392272949,297.1479187011719,297.1499938964844,293.1499938964844,0.0004117114294786,-119.92562103271484,283.1499938964844,0.625913679599762,0.2019823342561721,0.9390305280685424,283.044921875,284.95001220703125,300.0602722167969,288.97320556640625,298.3934631347656,297.2610778808594,283.0447998046875,1.0,0.6183054447174072,0.5632151961326599,0.5632151961326599,1.0,1.0,-3.012760639190674,1.2191537618637085,1.7936067581176758,0.5365919470787048,5.551115123125783e-17,1.0,0.0,234.4033050537109,218.0,50871.90625,-0.0,2760.012939453125,1.0,278.1499938964844,281.1924743652344,292.0690002441406,295.3169250488281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7061.85107421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238620,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0416564941406,0.7684476971626282,0.3736510574817657,0.3414578735828399,297.0745849609375,297.1499938964844,293.1499938964844,0.0006350862677209,-66.08826446533203,283.14996337890625,0.8573114275932312,0.5253766179084778,0.5020439028739929,297.45001220703125,297.1499938964844,293.1499938964844,0.0007059931522235,-54.262454986572266,283.1499328613281,0.8884766101837158,0.5866668224334717,0.4123333692550659,297.15869140625,297.1499938964844,293.1499938964844,0.0004746093763969,-41.38703155517578,283.1499938964844,0.7358779311180115,0.3257898092269897,0.3143066763877868,297.1485290527344,297.1499938964844,293.1499938964844,0.0004148847656324,-123.48180389404295,283.1499938964844,0.6298671960830688,0.2020174115896225,0.9377322793006896,283.0416564941406,284.95001220703125,300.0429077148437,288.96759033203125,298.3842468261719,297.2616577148437,283.04150390625,1.0,0.6138405799865723,0.561234712600708,0.561234712600708,1.0,1.0,-3.0112051963806152,1.2157536745071411,1.7954516410827637,0.5335187315940857,5.551115123125783e-17,1.0,0.0,226.959701538086,206.0,50835.29296875,-0.0,2718.75537109375,1.0,278.1499938964844,281.1903076171875,292.0631103515625,295.3089294433594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7057.1025390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238680,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0416564941406,0.7684476971626282,0.3736510574817657,0.3414578735828399,297.0745849609375,297.1499938964844,293.1499938964844,0.0006350862677209,-66.08826446533203,283.14996337890625,0.8573114275932312,0.5253766179084778,0.5020439028739929,297.45001220703125,297.1499938964844,293.1499938964844,0.0007059931522235,-54.262454986572266,283.1499328613281,0.8884766101837158,0.5866668224334717,0.4123333692550659,297.15869140625,297.1499938964844,293.1499938964844,0.0004746093763969,-41.38703155517578,283.1499938964844,0.7358779311180115,0.3257898092269897,0.3143066763877868,297.1485290527344,297.1499938964844,293.1499938964844,0.0004148847656324,-123.48180389404295,283.1499938964844,0.6298671960830688,0.2020174115896225,0.9377322793006896,283.0416564941406,284.95001220703125,300.0429077148437,288.96759033203125,298.3842468261719,297.2616577148437,283.04150390625,1.0,0.6138405799865723,0.561234712600708,0.561234712600708,1.0,1.0,-3.0112051963806152,1.2157536745071411,1.7954516410827637,0.5335187315940857,5.551115123125783e-17,1.0,0.0,226.959701538086,206.0,50835.29296875,-0.0,2718.75537109375,1.0,278.1499938964844,281.1903076171875,292.0631103515625,295.3089294433594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7057.1025390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238740,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0381774902344,0.7751651406288147,0.3728919625282287,0.340393453836441,297.0741882324219,297.1499938964844,293.1499938964844,0.0006536813452839,-68.03006744384766,283.1499328613281,0.8647937178611755,0.5243796706199646,0.5007288455963135,297.45166015625,297.1499938964844,293.1499938964844,0.0007329079671762,-56.33671951293945,283.14990234375,0.899185061454773,0.5906341671943665,0.414793848991394,297.1592102050781,297.1499938964844,293.1499938964844,0.0004794483829755,-42.68783187866211,283.1499938964844,0.742372453212738,0.3259519934654236,0.3140762150287628,297.1496887207031,297.1499938964844,293.1499938964844,0.0004182243428658,-127.2676010131836,283.1499938964844,0.6353170275688171,0.2021150439977646,0.9363330006599426,283.03814697265625,284.95001220703125,300.0254821777344,288.9627685546875,298.3753356933594,297.2628479003906,283.0379943847656,1.0,0.6081795692443848,0.5592542886734009,0.5592542886734009,1.0,1.0,-3.009343385696411,1.2121912240982056,1.7971521615982056,0.5303345918655396,5.551115123125783e-17,1.0,0.0,217.44012451171875,194.0,50796.7890625,-0.0,2666.294677734375,1.0,278.1499938964844,281.18798828125,292.05731201171875,295.3006591796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7052.14501953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238800,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0381774902344,0.7751651406288147,0.3728919625282287,0.340393453836441,297.0741882324219,297.1499938964844,293.1499938964844,0.0006536813452839,-68.03006744384766,283.1499328613281,0.8647937178611755,0.5243796706199646,0.5007288455963135,297.45166015625,297.1499938964844,293.1499938964844,0.0007329079671762,-56.33671951293945,283.14990234375,0.899185061454773,0.5906341671943665,0.414793848991394,297.1592102050781,297.1499938964844,293.1499938964844,0.0004794483829755,-42.68783187866211,283.1499938964844,0.742372453212738,0.3259519934654236,0.3140762150287628,297.1496887207031,297.1499938964844,293.1499938964844,0.0004182243428658,-127.2676010131836,283.1499938964844,0.6353170275688171,0.2021150439977646,0.9363330006599426,283.03814697265625,284.95001220703125,300.0254821777344,288.9627685546875,298.3753356933594,297.2628479003906,283.0379943847656,1.0,0.6081795692443848,0.5592542886734009,0.5592542886734009,1.0,1.0,-3.009343385696411,1.2121912240982056,1.7971521615982056,0.5303345918655396,5.551115123125783e-17,1.0,0.0,217.44012451171875,194.0,50796.7890625,-0.0,2666.294677734375,1.0,278.1499938964844,281.18798828125,292.05731201171875,295.3006591796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7052.14501953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238860,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0348815917969,0.7835137248039246,0.3721934854984283,0.3393640220165252,297.0740966796875,297.1499938964844,293.1499938964844,0.0006708754808641,-69.82599639892578,283.1499328613281,0.8740724325180054,0.5234103798866272,0.4993978440761566,297.45343017578125,297.1499938964844,293.1499938964844,0.0007586449501104,-58.32048416137695,283.14990234375,0.9122071862220764,0.5946364402770996,0.417248010635376,297.1600036621094,297.1499938964844,293.1499938964844,0.0004839855246245,-43.90008544921875,283.1499938964844,0.7503552436828613,0.3261499404907226,0.3138382732868194,297.15118408203125,297.1499938964844,293.1499938964844,0.0004212989588268,-130.79196166992188,283.1499938964844,0.6420401930809021,0.2022658139467239,0.9349756836891174,283.0348815917969,284.95001220703125,300.00799560546875,288.9587707519531,298.3667297363281,297.2642822265625,283.0347595214844,1.0,0.6018630862236023,0.5573955774307251,0.5573955774307251,1.0,1.0,-3.007538080215454,1.2087913751602173,1.7987467050552368,0.5272926092147827,5.551115123125783e-17,1.0,0.0,206.80470275878903,182.0,50761.18359375,-0.0,2608.28076171875,1.0,278.1499938964844,281.18585205078125,292.05206298828125,295.2929382324219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7047.57666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238920,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0348815917969,0.7835137248039246,0.3721934854984283,0.3393640220165252,297.0740966796875,297.1499938964844,293.1499938964844,0.0006708754808641,-69.82599639892578,283.1499328613281,0.8740724325180054,0.5234103798866272,0.4993978440761566,297.45343017578125,297.1499938964844,293.1499938964844,0.0007586449501104,-58.32048416137695,283.14990234375,0.9122071862220764,0.5946364402770996,0.417248010635376,297.1600036621094,297.1499938964844,293.1499938964844,0.0004839855246245,-43.90008544921875,283.1499938964844,0.7503552436828613,0.3261499404907226,0.3138382732868194,297.15118408203125,297.1499938964844,293.1499938964844,0.0004212989588268,-130.79196166992188,283.1499938964844,0.6420401930809021,0.2022658139467239,0.9349756836891174,283.0348815917969,284.95001220703125,300.00799560546875,288.9587707519531,298.3667297363281,297.2642822265625,283.0347595214844,1.0,0.6018630862236023,0.5573955774307251,0.5573955774307251,1.0,1.0,-3.007538080215454,1.2087913751602173,1.7987467050552368,0.5272926092147827,5.551115123125783e-17,1.0,0.0,206.80470275878903,182.0,50761.18359375,-0.0,2608.28076171875,1.0,278.1499938964844,281.18585205078125,292.05206298828125,295.2929382324219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7047.57666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318908691406,0.7932841777801514,0.3715322613716125,0.3383485376834869,297.07421875,297.1499938964844,293.1499938964844,0.0006864655297249,-71.45475006103516,283.1499328613281,0.8849793076515198,0.5224601030349731,0.4980636239051819,297.4552001953125,297.1499938964844,293.1499938964844,0.0007829278474673,-60.19236755371094,283.14990234375,0.928165078163147,0.5986612439155579,0.4197025001049042,297.16094970703125,297.1499938964844,293.1499938964844,0.0004881831409875,-45.01101303100586,283.1499938964844,0.759770393371582,0.3263726234436035,0.3136029839515686,297.1529235839844,297.1499938964844,293.1499938964844,0.0004240872513037,-134.0200653076172,283.1499938964844,0.6500197649002075,0.2024569362401962,0.933703601360321,283.0318603515625,284.95001220703125,299.990478515625,288.95562744140625,298.358154296875,297.26580810546875,283.03173828125,1.0,0.5951839089393616,0.5555369257926941,0.5555369257926941,1.0,1.0,-3.0058517456054688,1.2054240703582764,1.800427794456482,0.5242501497268677,5.551115123125783e-17,1.0,0.0,195.5968170166016,170.0,50729.04296875,-0.0,2547.625244140625,1.0,278.1499938964844,281.1839294433594,292.0475769042969,295.2861633300781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7043.50537109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318908691406,0.7932841777801514,0.3715322613716125,0.3383485376834869,297.07421875,297.1499938964844,293.1499938964844,0.0006864655297249,-71.45475006103516,283.1499328613281,0.8849793076515198,0.5224601030349731,0.4980636239051819,297.4552001953125,297.1499938964844,293.1499938964844,0.0007829278474673,-60.19236755371094,283.14990234375,0.928165078163147,0.5986612439155579,0.4197025001049042,297.16094970703125,297.1499938964844,293.1499938964844,0.0004881831409875,-45.01101303100586,283.1499938964844,0.759770393371582,0.3263726234436035,0.3136029839515686,297.1529235839844,297.1499938964844,293.1499938964844,0.0004240872513037,-134.0200653076172,283.1499938964844,0.6500197649002075,0.2024569362401962,0.933703601360321,283.0318603515625,284.95001220703125,299.990478515625,288.95562744140625,298.358154296875,297.26580810546875,283.03173828125,1.0,0.5951839089393616,0.5555369257926941,0.5555369257926941,1.0,1.0,-3.0058517456054688,1.2054240703582764,1.800427794456482,0.5242501497268677,5.551115123125783e-17,1.0,0.0,195.5968170166016,170.0,50729.04296875,-0.0,2547.625244140625,1.0,278.1499938964844,281.1839294433594,292.0475769042969,295.2861633300781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7043.50537109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239100,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0304870605469,0.7987011075019836,0.3712133765220642,0.3378468155860901,297.0743103027344,297.1499938964844,293.1499938964844,0.0006935967830941,-72.19991302490234,283.1499328613281,0.8910542726516724,0.5219906568527222,0.497396856546402,297.4560546875,297.1499938964844,293.1499938964844,0.0007944407407194,-61.07991027832031,283.14990234375,0.9369375705718994,0.600679874420166,0.4209304451942444,297.16143798828125,297.1499938964844,293.1499938964844,0.0004901409847661,-45.52447128295898,283.1499938964844,0.7650529146194458,0.3264912962913513,0.3134874403476715,297.15380859375,297.1499938964844,293.1499938964844,0.0004253665392752,-135.51116943359375,283.1499938964844,0.6545266509056091,0.2025653719902038,0.9331032633781432,283.0304870605469,284.95001220703125,299.981689453125,288.9544372558594,298.3538513183594,297.2665405273437,283.0303649902344,1.0,0.5917513966560364,0.5546075701713562,0.5546075701713562,1.0,1.0,-3.005063056945801,1.2037545442581177,1.8013086318969729,0.5227293372154236,5.551115123125783e-17,1.0,0.0,189.85748291015625,170.0,50714.41796875,-0.0,2516.730224609375,1.0,278.1499938964844,281.1830444335937,292.045654296875,295.2831726074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7041.68212890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239160,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1552734375,0.8044990301132202,0.3711214959621429,0.3373874127864837,297.0744323730469,297.1499938964844,293.1499938964844,0.0007002200582064,-72.89207458496094,283.1499328613281,0.8975450396537781,0.5215238928794861,0.4967305362224579,297.4568786621094,297.1499938964844,293.1499938964844,0.0008054422796703,-61.92805862426758,283.14990234375,0.9460351467132568,0.6027008295059204,0.4221586585044861,297.16192626953125,297.1499938964844,293.1499938964844,0.0004919859347864,-46.00503921508789,283.1499938964844,0.7707351446151733,0.3266132473945617,0.3133730292320251,297.1547241210937,297.1499938964844,293.1499938964844,0.000426559097832,-136.9068603515625,283.1499938964844,0.6593996286392212,0.2026804983615875,0.9325215220451356,283.0291748046875,284.95001220703125,299.972900390625,288.9534606933594,298.3499755859375,297.2678527832031,283.029052734375,1.0,0.5882828831672668,0.553714394569397,0.553714394569397,1.0,1.0,-3.0043482780456543,1.202160358428955,1.8021880388259888,0.5212607383728027,5.551115123125783e-17,1.0,0.0,184.06756591796875,158.0,50701.03515625,-0.0,2485.730712890625,1.0,278.1499938964844,281.1822204589844,292.0439453125,295.2804260253906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7040.0087890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239220,297.0967712402344,297.1499938964844,293.1499938964844,0.0005313075380399,-51.89594268798828,283.1522521972656,0.8172579407691956,0.3711197674274444,0.3369912803173065,297.07476806640625,297.1499938964844,293.1499938964844,0.00070840556873,-73.7478256225586,283.1499328613281,0.9124661684036256,0.5206012725830078,0.4953996241092682,297.45849609375,297.1499938964844,293.1499938964844,0.0008218075963668,-63.18946838378906,283.14990234375,0.9648095965385436,0.6067529916763306,0.4246157109737396,297.1629333496094,297.1499938964844,293.1499938964844,0.0004944197135046,-46.6334228515625,283.1499938964844,0.7835099697113037,0.3268682360649109,0.3131468594074249,297.1567077636719,297.1499938964844,293.1499938964844,0.0004280995635781,-138.7178497314453,283.1499938964844,0.6704663038253784,0.2029426991939544,0.9314566254615784,283.02740478515625,284.95001220703125,299.955322265625,288.9523010253906,298.34246826171875,297.2709350585937,283.02734375,1.0,0.5812892317771912,0.5519281029701233,0.5519281029701233,1.0,1.0,-3.003673791885376,1.199288845062256,1.8043848276138303,0.5184808969497681,5.551115123125783e-17,1.0,0.0,172.31015014648438,146.0,50684.77734375,-0.0,2424.251708984375,1.0,278.1499938964844,281.18121337890625,292.0413818359375,295.2763366699219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7037.8369140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239280,297.0967712402344,297.1499938964844,293.1499938964844,0.0005313075380399,-51.89594268798828,283.1522521972656,0.8172579407691956,0.3711197674274444,0.3369912803173065,297.07476806640625,297.1499938964844,293.1499938964844,0.00070840556873,-73.7478256225586,283.1499328613281,0.9124661684036256,0.5206012725830078,0.4953996241092682,297.45849609375,297.1499938964844,293.1499938964844,0.0008218075963668,-63.18946838378906,283.14990234375,0.9648095965385436,0.6067529916763306,0.4246157109737396,297.1629333496094,297.1499938964844,293.1499938964844,0.0004944197135046,-46.6334228515625,283.1499938964844,0.7835099697113037,0.3268682360649109,0.3131468594074249,297.1567077636719,297.1499938964844,293.1499938964844,0.0004280995635781,-138.7178497314453,283.1499938964844,0.6704663038253784,0.2029426991939544,0.9314566254615784,283.02740478515625,284.95001220703125,299.955322265625,288.9523010253906,298.34246826171875,297.2709350585937,283.02734375,1.0,0.5812892317771912,0.5519281029701233,0.5519281029701233,1.0,1.0,-3.003673791885376,1.199288845062256,1.8043848276138303,0.5184808969497681,5.551115123125783e-17,1.0,0.0,172.31015014648438,146.0,50684.77734375,-0.0,2424.251708984375,1.0,278.1499938964844,281.18121337890625,292.0413818359375,295.2763366699219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7037.8369140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239340,297.0998229980469,297.1499938964844,293.1499938964844,0.0005236378638073,-50.6063117980957,283.1516418457031,0.8307502269744873,0.370760977268219,0.3362893462181091,297.0751037597656,297.1499938964844,293.1499938964844,0.0007163998670876,-74.58370208740234,283.1499328613281,0.9309285879135132,0.5196839570999146,0.4940758645534515,297.4597473144531,297.1499938964844,293.1499938964844,0.0008381264051422,-64.44738006591797,283.14990234375,0.9832258224487304,0.6107895970344543,0.4270689487457275,297.16387939453125,297.1499938964844,293.1499938964844,0.0004968485445715,-47.25331497192383,283.1499938964844,0.7981188297271729,0.327129602432251,0.3129284977912903,297.1585998535156,297.1499938964844,293.1499938964844,0.0004296200640965,-140.51412963867188,283.1499938964844,0.6832907795906067,0.2032235115766525,0.9304976463317872,283.02569580078125,284.95001220703125,299.937744140625,288.95220947265625,298.33404541015625,297.27252197265625,283.025634765625,1.0,0.5741862654685974,0.5501417517662048,0.5501417517662048,1.0,1.0,-3.002772808074951,1.196292281150818,1.8064805269241333,0.5156335234642029,5.551115123125783e-17,1.0,0.0,160.53053283691406,134.0,50668.86328125,-0.0,2362.275390625,1.0,278.1499938964844,281.1802673339844,292.0399169921875,295.2735900878906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7036.005859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239400,297.0998229980469,297.1499938964844,293.1499938964844,0.0005236378638073,-50.6063117980957,283.1516418457031,0.8307502269744873,0.370760977268219,0.3362893462181091,297.0751037597656,297.1499938964844,293.1499938964844,0.0007163998670876,-74.58370208740234,283.1499328613281,0.9309285879135132,0.5196839570999146,0.4940758645534515,297.4597473144531,297.1499938964844,293.1499938964844,0.0008381264051422,-64.44738006591797,283.14990234375,0.9832258224487304,0.6107895970344543,0.4270689487457275,297.16387939453125,297.1499938964844,293.1499938964844,0.0004968485445715,-47.25331497192383,283.1499938964844,0.7981188297271729,0.327129602432251,0.3129284977912903,297.1585998535156,297.1499938964844,293.1499938964844,0.0004296200640965,-140.51412963867188,283.1499938964844,0.6832907795906067,0.2032235115766525,0.9304976463317872,283.02569580078125,284.95001220703125,299.937744140625,288.95220947265625,298.33404541015625,297.27252197265625,283.025634765625,1.0,0.5741862654685974,0.5501417517662048,0.5501417517662048,1.0,1.0,-3.002772808074951,1.196292281150818,1.8064805269241333,0.5156335234642029,5.551115123125783e-17,1.0,0.0,160.53053283691406,134.0,50668.86328125,-0.0,2362.275390625,1.0,278.1499938964844,281.1802673339844,292.0399169921875,295.2735900878906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7036.005859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239460,297.1015930175781,297.1499938964844,293.1499938964844,0.0005308506661094,-51.83006286621094,283.1510925292969,0.8459599018096924,0.3703086674213409,0.3354698717594147,297.0752868652344,297.1499938964844,293.1499938964844,0.0007277505355887,-75.7704086303711,283.1499328613281,0.9514817595481871,0.5187544822692871,0.4927532076835632,297.4608154296875,297.1499938964844,293.1499938964844,0.0008564856252633,-65.86344909667969,283.14990234375,0.9990000128746032,0.6148204207420349,0.428525447845459,297.1646423339844,297.1499938964844,293.1499938964844,0.0005002261605113,-48.10149765014648,283.1499938964844,0.8142129778862,0.3273830413818359,0.3127146959304809,297.16033935546875,297.1499938964844,293.1499938964844,0.0004317121347412,-142.99942016601562,283.1499938964844,0.6978523135185242,0.2035123109817505,0.9296261072158812,283.0234375,284.95001220703125,299.920166015625,288.9532775878906,298.3252258300781,297.2734680175781,283.0232238769531,1.0,0.5669233798980713,0.5483684539794922,0.5483684539794922,1.0,1.0,-3.0005698204040527,1.192712426185608,1.8078572750091555,0.5125775337219238,5.551115123125783e-17,1.0,0.0,148.9023895263672,137.0,50641.4375,-0.0,2298.830810546875,1.0,278.1499938964844,281.1788024902344,292.03936767578125,295.2715759277344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7033.56396484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239520,297.1015930175781,297.1499938964844,293.1499938964844,0.0005308506661094,-51.83006286621094,283.1510925292969,0.8459599018096924,0.3703086674213409,0.3354698717594147,297.0752868652344,297.1499938964844,293.1499938964844,0.0007277505355887,-75.7704086303711,283.1499328613281,0.9514817595481871,0.5187544822692871,0.4927532076835632,297.4608154296875,297.1499938964844,293.1499938964844,0.0008564856252633,-65.86344909667969,283.14990234375,0.9990000128746032,0.6148204207420349,0.428525447845459,297.1646423339844,297.1499938964844,293.1499938964844,0.0005002261605113,-48.10149765014648,283.1499938964844,0.8142129778862,0.3273830413818359,0.3127146959304809,297.16033935546875,297.1499938964844,293.1499938964844,0.0004317121347412,-142.99942016601562,283.1499938964844,0.6978523135185242,0.2035123109817505,0.9296261072158812,283.0234375,284.95001220703125,299.920166015625,288.9532775878906,298.3252258300781,297.2734680175781,283.0232238769531,1.0,0.5669233798980713,0.5483684539794922,0.5483684539794922,1.0,1.0,-3.0005698204040527,1.192712426185608,1.8078572750091555,0.5125775337219238,5.551115123125783e-17,1.0,0.0,148.9023895263672,137.0,50641.4375,-0.0,2298.830810546875,1.0,278.1499938964844,281.1788024902344,292.03936767578125,295.2715759277344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7033.56396484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
