time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239580,297.1022033691406,297.1499938964844,293.1499938964844,0.0005533156218007,-54.69731903076172,283.1508178710937,0.8497989177703857,0.3699783086776733,0.3350879848003387,297.0751037597656,297.1499938964844,293.1499938964844,0.0007658372051082,-79.75148010253906,283.14990234375,0.9562695622444152,0.5181294083595276,0.4920723140239715,297.4712829589844,297.1499938964844,293.1499938964844,0.0008904545102268,-68.48908233642578,283.1498718261719,0.9990000128746032,0.6183716058731079,0.4226580262184143,297.1647644042969,297.1499938964844,293.1499938964844,0.000511236838065,-50.72194290161133,283.14996337890625,0.8181949853897095,0.3275132477283478,0.3127428889274597,297.1611328125,297.1499938964844,293.1499938964844,0.0004382042970973,-150.81056213378906,283.1499938964844,0.7017080187797546,0.2036759257316589,0.9298872947692872,283.01666259765625,284.95001220703125,299.9089050292969,288.9545593261719,298.3218994140625,297.2781982421875,283.0162048339844,1.0,0.5643404722213745,0.5472335815429688,0.5472335815429688,1.0,1.0,-2.99267053604126,1.1875908374786377,1.805079698562622,0.5092107653617859,5.551115123125783e-17,1.0,0.0,145.87705993652344,137.0,50552.10546875,-0.0,2269.1875,1.0,278.1499938964844,281.17364501953125,292.03857421875,295.26727294921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7025.287109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239640,297.1024780273437,297.1499938964844,293.1499938964844,0.0005653867265209,-55.91616439819336,283.15069580078125,0.8511712551116943,0.3697881698608398,0.3348843157291412,297.0749816894531,297.1499938964844,293.1499938964844,0.0007829695823602,-81.54281616210938,283.1498718261719,0.9579229354858398,0.5177749395370483,0.4917037785053253,297.4804077148437,297.1499938964844,293.1499938964844,0.0009059811127372,-69.68948364257812,283.1498413085937,0.9990000128746032,0.6207272410392761,0.4202927649021148,297.16473388671875,297.1499938964844,293.1499938964844,0.0005166298360563,-51.90341567993164,283.14996337890625,0.8196635246276855,0.3275803029537201,0.3127711713314056,297.1615905761719,297.1499938964844,293.1499938964844,0.0004411234694998,-154.3700408935547,283.14996337890625,0.7031642198562622,0.2037700563669204,0.9301233887672424,283.01348876953125,284.95001220703125,299.9025573730469,288.9555053710937,298.3212280273437,297.2827453613281,283.0131530761719,1.0,0.5633070468902588,0.5465952157974243,0.5465952157974243,1.0,1.0,-2.98943305015564,1.1852376461029053,1.8041954040527344,0.5075300931930542,5.551115123125783e-17,1.0,0.0,144.7702178955078,140.0,50516.9375,-0.0,2257.804931640625,1.0,278.1499938964844,281.1714172363281,292.03778076171875,295.26416015625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7021.59765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239700,297.10284423828125,297.1499938964844,293.1499938964844,0.0005802374216727,-57.389198303222656,283.1505432128906,0.8523521423339844,0.3695206642150879,0.3346140086650848,297.07476806640625,297.1499938964844,293.1499938964844,0.0007968752761371,-82.99711608886719,283.1498718261719,0.9593008160591124,0.5172796845436096,0.4912064969539642,297.4940795898437,297.1499938964844,293.1499938964844,0.0009183822548948,-70.6485824584961,283.1498718261719,0.9990000128746032,0.6241692900657654,0.4181572496891022,297.1646728515625,297.1499938964844,293.1499938964844,0.0005214538541622,-52.89121627807617,283.14996337890625,0.821013331413269,0.3276651799678802,0.3128206729888916,297.1622009277344,297.1499938964844,293.1499938964844,0.0004435516893863,-157.3519744873047,283.14996337890625,0.7045429944992065,0.2039037197828292,0.930549681186676,283.0108337402344,284.95001220703125,299.893798828125,288.95709228515625,298.3207702636719,297.2898254394531,283.0106506347656,1.0,0.5623924136161804,0.5457085967063904,0.5457085967063904,1.0,1.0,-2.986533164978028,1.1826590299606323,1.8038742542266848,0.5055347681045532,5.551115123125783e-17,1.0,0.0,143.7755584716797,140.0,50489.2265625,-0.0,2247.5849609375,1.0,278.1499938964844,281.16961669921875,292.0367126464844,295.2604064941406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7018.5048828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239760,297.10308837890625,297.1499938964844,293.1499938964844,0.0005787454429082,-57.24363327026367,283.15045166015625,0.852909505367279,0.3692483901977539,0.3343553841114044,297.07452392578125,297.1499938964844,293.1499938964844,0.0008031533798202,-83.65392303466797,283.1498718261719,0.959906280040741,0.5167801976203918,0.4907217025756836,297.5059814453125,297.1499938964844,293.1499938964844,0.0009239720529876,-71.08106994628906,283.1498718261719,0.9990000128746032,0.6275259256362915,0.4169920682907104,297.1644897460937,297.1499938964844,293.1499938964844,0.0005239132442511,-53.3675422668457,283.14996337890625,0.8217763304710388,0.3277407884597778,0.3128776550292969,297.1627502441406,297.1499938964844,293.1499938964844,0.0004447480605449,-158.82772827148438,283.1499938964844,0.7053714990615845,0.2040364891290664,0.9310574531555176,283.00958251953125,284.95001220703125,299.885009765625,288.9590148925781,298.32000732421875,297.2961730957031,283.0094909667969,1.0,0.5619056224822998,0.5449130535125732,0.5449130535125732,1.0,1.0,-2.984915256500244,1.1807591915130615,1.8041560649871824,0.5039437413215637,5.551115123125783e-17,1.0,0.0,143.23240661621094,143.0,50477.75,-0.0,2241.962890625,1.0,278.1499938964844,281.1688232421875,292.0362854003906,295.25830078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7017.15087890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239820,297.1033630371094,297.1499938964844,293.1499938964844,0.0005739511107094,-56.76893997192383,283.1502990722656,0.8525518774986267,0.3686814904212951,0.3338551223278045,297.0739440917969,297.1499938964844,293.1499938964844,0.0008001435780897,-83.3397216796875,283.1499328613281,0.9593251347541808,0.5157641768455505,0.489773541688919,297.5225524902344,297.1499938964844,293.1499938964844,0.0009221063228324,-70.93693542480469,283.1499328613281,0.9990000128746032,0.6337290406227112,0.4169072210788727,297.1639099121094,297.1499938964844,293.1499938964844,0.0005234504933468,-53.27926635742188,283.14996337890625,0.8219305276870728,0.3278650343418121,0.3130020499229431,297.1636047363281,297.1499938964844,293.1499938964844,0.0004446360399015,-158.68853759765625,283.1499938964844,0.7057241201400757,0.2042844891548156,0.9321905970573424,283.0097961425781,284.95001220703125,299.86749267578125,288.9638366699219,298.3164367675781,297.3051452636719,283.0098876953125,1.0,0.5619093775749207,0.543321967124939,0.543321967124939,1.0,1.0,-2.984580039978028,1.1782186031341553,1.8063615560531616,0.5014000535011292,5.551115123125783e-17,1.0,0.0,143.18011474609375,146.0,50489.15234375,-0.0,2241.119384765625,1.0,278.1499938964844,281.1693725585937,292.037841796875,295.2588195800781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7018.33056640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239880,297.1033630371094,297.1499938964844,293.1499938964844,0.0005739511107094,-56.76893997192383,283.1502990722656,0.8525518774986267,0.3686814904212951,0.3338551223278045,297.0739440917969,297.1499938964844,293.1499938964844,0.0008001435780897,-83.3397216796875,283.1499328613281,0.9593251347541808,0.5157641768455505,0.489773541688919,297.5225524902344,297.1499938964844,293.1499938964844,0.0009221063228324,-70.93693542480469,283.1499328613281,0.9990000128746032,0.6337290406227112,0.4169072210788727,297.1639099121094,297.1499938964844,293.1499938964844,0.0005234504933468,-53.27926635742188,283.14996337890625,0.8219305276870728,0.3278650343418121,0.3130020499229431,297.1636047363281,297.1499938964844,293.1499938964844,0.0004446360399015,-158.68853759765625,283.1499938964844,0.7057241201400757,0.2042844891548156,0.9321905970573424,283.0097961425781,284.95001220703125,299.86749267578125,288.9638366699219,298.3164367675781,297.3051452636719,283.0098876953125,1.0,0.5619093775749207,0.543321967124939,0.543321967124939,1.0,1.0,-2.984580039978028,1.1782186031341553,1.8063615560531616,0.5014000535011292,5.551115123125783e-17,1.0,0.0,143.18011474609375,146.0,50489.15234375,-0.0,2241.119384765625,1.0,278.1499938964844,281.1693725585937,292.037841796875,295.2588195800781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7018.33056640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239940,297.10321044921875,297.1499938964844,293.1499938964844,0.000563560926821,-55.73656463623047,283.1502380371094,0.8506832122802734,0.3680756688117981,0.3333568572998047,297.0731506347656,297.1499938964844,293.1499938964844,0.0007833573035895,-81.58497619628906,283.14996337890625,0.9568862318992616,0.5147196650505066,0.4888365566730499,297.5293884277344,297.1499938964844,293.1499938964844,0.0009092635009437,-69.94349670410156,283.14996337890625,0.9990000128746032,0.639154851436615,0.4191197454929352,297.1630554199219,297.1499938964844,293.1499938964844,0.0005183629109524,-52.26591110229492,283.1499938964844,0.8206764459609985,0.3279545903205871,0.313129723072052,297.1639404296875,297.1499938964844,293.1499938964844,0.0004422826750669,-155.78919982910156,283.1499938964844,0.7047153115272522,0.2044923603534698,0.9333389401435852,283.01251220703125,284.95001220703125,299.8500061035156,288.9700622558594,298.309814453125,297.30889892578125,283.0126647949219,1.0,0.5628879070281982,0.5417309403419495,0.5417309403419495,1.0,1.0,-2.987046003341675,1.1768661737442017,1.810179710388184,0.4994471073150635,5.551115123125783e-17,1.0,0.0,144.18006896972656,149.0,50531.671875,-0.0,2250.593017578125,1.0,278.1499938964844,281.1718139648437,292.0425109863281,295.26483154296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7023.24267578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240000,297.10321044921875,297.1499938964844,293.1499938964844,0.000563560926821,-55.73656463623047,283.1502380371094,0.8506832122802734,0.3680756688117981,0.3333568572998047,297.0731506347656,297.1499938964844,293.1499938964844,0.0007833573035895,-81.58497619628906,283.14996337890625,0.9568862318992616,0.5147196650505066,0.4888365566730499,297.5293884277344,297.1499938964844,293.1499938964844,0.0009092635009437,-69.94349670410156,283.14996337890625,0.9990000128746032,0.639154851436615,0.4191197454929352,297.1630554199219,297.1499938964844,293.1499938964844,0.0005183629109524,-52.26591110229492,283.1499938964844,0.8206764459609985,0.3279545903205871,0.313129723072052,297.1639404296875,297.1499938964844,293.1499938964844,0.0004422826750669,-155.78919982910156,283.1499938964844,0.7047153115272522,0.2044923603534698,0.9333389401435852,283.01251220703125,284.95001220703125,299.8500061035156,288.9700622558594,298.309814453125,297.30889892578125,283.0126647949219,1.0,0.5628879070281982,0.5417309403419495,0.5417309403419495,1.0,1.0,-2.987046003341675,1.1768661737442017,1.810179710388184,0.4994471073150635,5.551115123125783e-17,1.0,0.0,144.18006896972656,149.0,50531.671875,-0.0,2250.593017578125,1.0,278.1499938964844,281.1718139648437,292.0425109863281,295.26483154296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7023.24267578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240060,297.1026916503906,297.1499938964844,293.1499938964844,0.0005470339092426,-54.01474380493164,283.1501770019531,0.8478586673736572,0.3674300611019134,0.3328461647033691,297.0721740722656,297.1499938964844,293.1499938964844,0.0007593926275148,-79.08008575439453,283.1500244140625,0.953202188014984,0.5136456489562988,0.4878962934017181,297.5288391113281,297.1499938964844,293.1499938964844,0.0008909220923669,-68.52479553222656,283.1499938964844,0.9990000128746032,0.643908679485321,0.4228283166885376,297.1620178222656,297.1499938964844,293.1499938964844,0.0005114355590194,-50.76645278930664,283.1499938964844,0.8185110688209534,0.3280143141746521,0.3132527768611908,297.1637878417969,297.1499938964844,293.1499938964844,0.0004387132066767,-151.42616271972656,283.1499938964844,0.7028100490570068,0.2046540975570678,0.9344009160995485,283.0165100097656,284.95001220703125,299.8326721191406,288.97705078125,298.3007202148437,297.3085632324219,283.0166931152344,1.0,0.5644814968109131,0.5400370955467224,0.5400370955467224,1.0,1.0,-2.991182804107666,1.1760563850402832,1.8151262998580933,0.4976729154586792,5.551115123125783e-17,1.0,0.0,145.86976623535156,152.0,50590.72265625,-0.0,2266.57177734375,1.0,278.1499938964844,281.17529296875,292.0494079589844,295.2746276855469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7030.2841796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240120,297.1026916503906,297.1499938964844,293.1499938964844,0.0005470339092426,-54.01474380493164,283.1501770019531,0.8478586673736572,0.3674300611019134,0.3328461647033691,297.0721740722656,297.1499938964844,293.1499938964844,0.0007593926275148,-79.08008575439453,283.1500244140625,0.953202188014984,0.5136456489562988,0.4878962934017181,297.5288391113281,297.1499938964844,293.1499938964844,0.0008909220923669,-68.52479553222656,283.1499938964844,0.9990000128746032,0.643908679485321,0.4228283166885376,297.1620178222656,297.1499938964844,293.1499938964844,0.0005114355590194,-50.76645278930664,283.1499938964844,0.8185110688209534,0.3280143141746521,0.3132527768611908,297.1637878417969,297.1499938964844,293.1499938964844,0.0004387132066767,-151.42616271972656,283.1499938964844,0.7028100490570068,0.2046540975570678,0.9344009160995485,283.0165100097656,284.95001220703125,299.8326721191406,288.97705078125,298.3007202148437,297.3085632324219,283.0166931152344,1.0,0.5644814968109131,0.5400370955467224,0.5400370955467224,1.0,1.0,-2.991182804107666,1.1760563850402832,1.8151262998580933,0.4976729154586792,5.551115123125783e-17,1.0,0.0,145.86976623535156,152.0,50590.72265625,-0.0,2266.57177734375,1.0,278.1499938964844,281.17529296875,292.0494079589844,295.2746276855469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7030.2841796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240180,297.10186767578125,297.1499938964844,293.1499938964844,0.0005323403747752,-52.06511688232422,283.150146484375,0.8444436192512512,0.3667475879192352,0.3323175609111786,297.071044921875,297.1499938964844,293.1499938964844,0.0007320385775528,-76.22154235839844,283.1500549316406,0.9486653208732604,0.512543797492981,0.4869459867477417,297.52294921875,297.1499938964844,293.1499938964844,0.0008700269972905,-66.90888214111328,283.1500244140625,0.9990000128746032,0.6481070518493652,0.4275277256965637,297.1608581542969,297.1499938964844,293.1499938964844,0.0005040352116338,-49.03499221801758,283.1500244140625,0.8157470226287842,0.3280476629734039,0.313366949558258,297.1632385253906,297.1499938964844,293.1499938964844,0.0004345138149801,-146.3486328125,283.1499938964844,0.7003161311149597,0.2047715038061142,0.935340166091919,283.0211181640625,284.95001220703125,299.8155212402344,288.984130859375,298.2899475097656,297.30523681640625,283.0213317871094,1.0,0.5664711594581604,0.5383432507514954,0.5383432507514954,1.0,1.0,-2.99631929397583,1.1756430864334106,1.820676326751709,0.4960685074329376,5.551115123125783e-17,1.0,0.0,148.02699279785156,155.0,50657.72265625,-0.0,2286.76904296875,1.0,278.1499938964844,281.1792907714844,292.05743408203125,295.2864685058594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7038.3779296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240240,297.10186767578125,297.1499938964844,293.1499938964844,0.0005323403747752,-52.06511688232422,283.150146484375,0.8444436192512512,0.3667475879192352,0.3323175609111786,297.071044921875,297.1499938964844,293.1499938964844,0.0007320385775528,-76.22154235839844,283.1500549316406,0.9486653208732604,0.512543797492981,0.4869459867477417,297.52294921875,297.1499938964844,293.1499938964844,0.0008700269972905,-66.90888214111328,283.1500244140625,0.9990000128746032,0.6481070518493652,0.4275277256965637,297.1608581542969,297.1499938964844,293.1499938964844,0.0005040352116338,-49.03499221801758,283.1500244140625,0.8157470226287842,0.3280476629734039,0.313366949558258,297.1632385253906,297.1499938964844,293.1499938964844,0.0004345138149801,-146.3486328125,283.1499938964844,0.7003161311149597,0.2047715038061142,0.935340166091919,283.0211181640625,284.95001220703125,299.8155212402344,288.984130859375,298.2899475097656,297.30523681640625,283.0213317871094,1.0,0.5664711594581604,0.5383432507514954,0.5383432507514954,1.0,1.0,-2.99631929397583,1.1756430864334106,1.820676326751709,0.4960685074329376,5.551115123125783e-17,1.0,0.0,148.02699279785156,155.0,50657.72265625,-0.0,2286.76904296875,1.0,278.1499938964844,281.1792907714844,292.05743408203125,295.2864685058594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7038.3779296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240300,297.10137939453125,297.1499938964844,293.1499938964844,0.0005261851474642,-51.05866622924805,283.150146484375,0.8425954580307007,0.3663937449455261,0.3320459723472595,297.0704345703125,297.1499938964844,293.1499938964844,0.000717716931831,-74.72518920898438,283.15008544921875,0.946167767047882,0.5119831562042236,0.4864660501480102,297.5185241699219,297.1499938964844,293.1499938964844,0.0008590441429987,-66.05970001220703,283.1500549316406,0.9990000128746032,0.6500265598297119,0.4301376640796661,297.1602478027344,297.1499938964844,293.1499938964844,0.0005003161495551,-48.1234016418457,283.1500244140625,0.814206600189209,0.3280552923679352,0.3134198486804962,297.162841796875,297.1499938964844,293.1499938964844,0.0004322750319261,-143.6671905517578,283.1500244140625,0.6989182829856873,0.2048149853944778,0.9357610940933228,283.0235290527344,284.95001220703125,299.8070373535156,288.9877319335937,298.2840881347656,297.3027648925781,283.02374267578125,1.0,0.5675677061080933,0.5374963283538818,0.5374963283538818,1.0,1.0,-2.9991226196289062,1.175525784492493,1.8235968351364136,0.4953027665615082,5.551115123125783e-17,1.0,0.0,149.23275756835938,155.0,50692.80859375,-0.0,2297.9638671875,1.0,278.1499938964844,281.1813659667969,292.06170654296875,295.2928161621094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7042.63818359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240360,297.1008605957031,297.1499938964844,293.1499938964844,0.0005202255561016,-49.973331451416016,283.1501159667969,0.8406966924667358,0.3660332560539245,0.3317701816558838,297.0697937011719,297.1499938964844,293.1499938964844,0.0007032448193058,-73.21331787109375,283.15008544921875,0.9435709714889526,0.5114172697067261,0.48598313331604,297.5133972167969,297.1499938964844,293.1499938964844,0.0008478775853291,-65.19646453857422,283.1500549316406,0.9990000128746032,0.651852011680603,0.4328588545322418,297.1596069335937,297.1499938964844,293.1499938964844,0.0004966391716152,-47.19985580444336,283.1500244140625,0.8125965595245361,0.3280578851699829,0.3134700059890747,297.1623840332031,297.1499938964844,293.1499938964844,0.0004299880820326,-140.9468994140625,283.1500244140625,0.6974595785140991,0.2048503905534744,0.936154305934906,283.0259704589844,284.95001220703125,299.798583984375,288.9913330078125,298.2779541015625,297.2998962402344,283.02618408203125,1.0,0.5687071681022644,0.536605715751648,0.536605715751648,1.0,1.0,-3.002014636993408,1.175373911857605,1.8266406059265137,0.4944826066493988,5.551115123125783e-17,1.0,0.0,150.4959716796875,158.0,50728.32421875,-0.0,2309.632568359375,1.0,278.1499938964844,281.1835021972656,292.0660400390625,295.29931640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7046.96484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240420,297.0997009277344,297.1499938964844,293.1499938964844,0.000521941925399,-50.28865051269531,283.15008544921875,0.8367887139320374,0.3652920424938202,0.3312049806118011,297.0685119628906,297.1499938964844,293.1499938964844,0.0006741254474036,-70.17190551757812,283.1501159667969,0.9381398558616638,0.5102697014808655,0.4850073158740997,297.5013732910156,297.1499938964844,293.1499938964844,0.0008251400431618,-63.43917465209961,283.15008544921875,0.9990000128746032,0.6552204489707947,0.4385755956172943,297.1583251953125,297.1499938964844,293.1499938964844,0.000489424157422,-45.3367919921875,283.1500244140625,0.8091924786567688,0.3280474543571472,0.3135607540607452,297.16131591796875,297.1499938964844,293.1499938964844,0.0004253107763361,-135.44410705566406,283.1500244140625,0.6943982243537903,0.204897254705429,0.9368544220924376,283.0309143066406,284.95001220703125,299.78173828125,288.9985656738281,298.2651672363281,297.293212890625,283.0311279296875,1.0,0.5710893869400024,0.5348244905471802,0.5348244905471802,1.0,1.0,-3.007984638214112,1.1751145124435425,1.8328701257705688,0.4928447902202606,5.551115123125783e-17,1.0,0.0,153.16976928710938,161.0,50800.01953125,-0.0,2334.12646484375,1.0,278.1499938964844,281.1877746582031,292.0749206542969,295.3125915527344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7055.7353515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240480,297.0997009277344,297.1499938964844,293.1499938964844,0.000521941925399,-50.28865051269531,283.15008544921875,0.8367887139320374,0.3652920424938202,0.3312049806118011,297.0685119628906,297.1499938964844,293.1499938964844,0.0006741254474036,-70.17190551757812,283.1501159667969,0.9381398558616638,0.5102697014808655,0.4850073158740997,297.5013732910156,297.1499938964844,293.1499938964844,0.0008251400431618,-63.43917465209961,283.15008544921875,0.9990000128746032,0.6552204489707947,0.4385755956172943,297.1583251953125,297.1499938964844,293.1499938964844,0.000489424157422,-45.3367919921875,283.1500244140625,0.8091924786567688,0.3280474543571472,0.3135607540607452,297.16131591796875,297.1499938964844,293.1499938964844,0.0004253107763361,-135.44410705566406,283.1500244140625,0.6943982243537903,0.204897254705429,0.9368544220924376,283.0309143066406,284.95001220703125,299.78173828125,288.9985656738281,298.2651672363281,297.293212890625,283.0311279296875,1.0,0.5710893869400024,0.5348244905471802,0.5348244905471802,1.0,1.0,-3.007984638214112,1.1751145124435425,1.8328701257705688,0.4928447902202606,5.551115123125783e-17,1.0,0.0,153.16976928710938,161.0,50800.01953125,-0.0,2334.12646484375,1.0,278.1499938964844,281.1877746582031,292.0749206542969,295.3125915527344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7055.7353515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240540,297.0984802246094,297.1499938964844,293.1499938964844,0.0004984202096238,-45.23514175415039,283.15008544921875,0.8328203558921814,0.3645280599594116,0.3306234180927276,297.0672302246094,297.1499938964844,293.1499938964844,0.0006452284287661,-67.15454864501953,283.1501159667969,0.932531714439392,0.5091035962104797,0.4840187132358551,297.4877014160156,297.1499938964844,293.1499938964844,0.000802104070317,-61.65949630737305,283.15008544921875,0.9990000128746032,0.6582607626914978,0.4445216357707977,297.1570129394531,297.1499938964844,293.1499938964844,0.0004824151983484,-43.481693267822266,283.1500244140625,0.8056047558784485,0.3280179500579834,0.3136383295059204,297.1600952148437,297.1499938964844,293.1499938964844,0.0004205708100926,-129.95285034179688,283.1500244140625,0.6912336945533752,0.2049173712730407,0.9374536275863647,283.0357971191406,284.95001220703125,299.7649841308594,289.005859375,298.2518615722656,297.2856750488281,283.0360412597656,1.0,0.5735552906990051,0.5330432653427124,0.5330432653427124,1.0,1.0,-3.014058351516724,1.174863338470459,1.8391951322555544,0.4911906719207763,5.551115123125783e-17,1.0,0.0,155.97998046875,164.0,50871.5,-0.0,2359.602783203125,1.0,278.1499938964844,281.1920471191406,292.0838928222656,295.3260498046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7064.5244140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240600,297.0984802246094,297.1499938964844,293.1499938964844,0.0004984202096238,-45.23514175415039,283.15008544921875,0.8328203558921814,0.3645280599594116,0.3306234180927276,297.0672302246094,297.1499938964844,293.1499938964844,0.0006452284287661,-67.15454864501953,283.1501159667969,0.932531714439392,0.5091035962104797,0.4840187132358551,297.4877014160156,297.1499938964844,293.1499938964844,0.000802104070317,-61.65949630737305,283.15008544921875,0.9990000128746032,0.6582607626914978,0.4445216357707977,297.1570129394531,297.1499938964844,293.1499938964844,0.0004824151983484,-43.481693267822266,283.1500244140625,0.8056047558784485,0.3280179500579834,0.3136383295059204,297.1600952148437,297.1499938964844,293.1499938964844,0.0004205708100926,-129.95285034179688,283.1500244140625,0.6912336945533752,0.2049173712730407,0.9374536275863647,283.0357971191406,284.95001220703125,299.7649841308594,289.005859375,298.2518615722656,297.2856750488281,283.0360412597656,1.0,0.5735552906990051,0.5330432653427124,0.5330432653427124,1.0,1.0,-3.014058351516724,1.174863338470459,1.8391951322555544,0.4911906719207763,5.551115123125783e-17,1.0,0.0,155.97998046875,164.0,50871.5,-0.0,2359.602783203125,1.0,278.1499938964844,281.1920471191406,292.0838928222656,295.3260498046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7064.5244140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240660,297.0971984863281,297.1499938964844,293.1499938964844,0.0004867503303103,-42.37528610229492,283.15008544921875,0.8288516402244568,0.363744705915451,0.3300272524356842,297.06591796875,297.1499938964844,293.1499938964844,0.0006168977706693,-64.19713592529297,283.1501159667969,0.9268746972084044,0.5079212784767151,0.4830179512500763,297.472900390625,297.1499938964844,293.1499938964844,0.000778948131483,-59.87124252319336,283.15008544921875,0.9990000128746032,0.6610140800476074,0.4505893588066101,297.1557006835937,297.1499938964844,293.1499938964844,0.0004756140697281,-41.657711029052734,283.1500244140625,0.8019323945045471,0.3279707729816437,0.3137025833129883,297.1588439941406,297.1499938964844,293.1499938964844,0.0004158249066676,-124.542724609375,283.1500244140625,0.688036322593689,0.204915702342987,0.93796706199646,283.0406188964844,284.95001220703125,299.748291015625,289.0131225585937,298.2382202148437,297.277587890625,283.04083251953125,1.0,0.576062798500061,0.5312493443489075,0.5312493443489075,1.0,1.0,-3.020126819610596,1.1745535135269165,1.8455731868743896,0.4894739091396332,5.551115123125783e-17,1.0,0.0,158.87860107421875,167.0,50941.96875,-0.0,2385.6220703125,1.0,278.1499938964844,281.1962890625,292.0928649902344,295.3394775390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7073.23193359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240720,297.0971984863281,297.1499938964844,293.1499938964844,0.0004867503303103,-42.37528610229492,283.15008544921875,0.8288516402244568,0.363744705915451,0.3300272524356842,297.06591796875,297.1499938964844,293.1499938964844,0.0006168977706693,-64.19713592529297,283.1501159667969,0.9268746972084044,0.5079212784767151,0.4830179512500763,297.472900390625,297.1499938964844,293.1499938964844,0.000778948131483,-59.87124252319336,283.15008544921875,0.9990000128746032,0.6610140800476074,0.4505893588066101,297.1557006835937,297.1499938964844,293.1499938964844,0.0004756140697281,-41.657711029052734,283.1500244140625,0.8019323945045471,0.3279707729816437,0.3137025833129883,297.1588439941406,297.1499938964844,293.1499938964844,0.0004158249066676,-124.542724609375,283.1500244140625,0.688036322593689,0.204915702342987,0.93796706199646,283.0406188964844,284.95001220703125,299.748291015625,289.0131225585937,298.2382202148437,297.277587890625,283.04083251953125,1.0,0.576062798500061,0.5312493443489075,0.5312493443489075,1.0,1.0,-3.020126819610596,1.1745535135269165,1.8455731868743896,0.4894739091396332,5.551115123125783e-17,1.0,0.0,158.87860107421875,167.0,50941.96875,-0.0,2385.6220703125,1.0,278.1499938964844,281.1962890625,292.0928649902344,295.3394775390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7073.23193359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240780,297.0962829589844,297.1499938964844,293.1499938964844,0.0005734344013035,-56.66253280639648,283.1499328613281,0.8260090947151184,0.3631695508956909,0.3295894265174866,297.06500244140625,297.1499938964844,293.1499938964844,0.0005969508783891,-62.11537170410156,283.1501159667969,0.922827124595642,0.5070611238479614,0.4822902381420135,297.4617614746094,297.1499938964844,293.1499938964844,0.0007622810080647,-58.58452224731445,283.1501159667969,0.9990000128746032,0.6628282070159912,0.4549964964389801,297.1547546386719,297.1499938964844,293.1499938964844,0.0004708355118054,-40.3703498840332,283.1500244140625,0.7992945313453674,0.3279266953468323,0.3137405514717102,297.1579284667969,297.1499938964844,293.1499938964844,0.000412423920352,-120.72064208984376,283.1500244140625,0.6857378482818604,0.2049027234315872,0.9382889270782472,283.04400634765625,284.95001220703125,299.7362670898437,289.018310546875,298.228271484375,297.2715148925781,283.0442199707031,1.0,0.5778792500495911,0.5299577116966248,0.5299577116966248,1.0,1.0,-3.0244557857513428,1.174290418624878,1.8501654863357544,0.4882001876831054,5.551115123125783e-17,1.0,0.0,161.0034637451172,167.0,50991.84765625,-0.0,2404.53857421875,1.0,278.1499938964844,281.1992492675781,292.09930419921875,295.3490905761719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7079.41943359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240840,297.0959167480469,297.1499938964844,293.1499938964844,0.0005753537989221,-56.85009002685547,283.1499328613281,0.8249081373214722,0.3629435896873474,0.3294172286987304,297.06463623046875,297.1499938964844,293.1499938964844,0.0005893078632652,-61.31780624389648,283.1501159667969,0.9212672114372252,0.5067248940467834,0.482005774974823,297.45733642578125,297.1499938964844,293.1499938964844,0.0007558097713626,-58.08502578735352,283.1501159667969,0.9990000128746032,0.6634963154792786,0.456714391708374,297.1543884277344,297.1499938964844,293.1499938964844,0.0004690026398748,-39.87641525268555,283.1500244140625,0.7982733249664307,0.3279075026512146,0.3137535750865936,297.1575622558594,297.1499938964844,293.1499938964844,0.0004111073212698,-119.25341033935548,283.1500244140625,0.6848478317260742,0.2048952430486679,0.938404142856598,283.0453186035156,284.95001220703125,299.7315673828125,289.0203552246094,298.224365234375,297.2691345214844,283.0455322265625,1.0,0.5785863995552063,0.5294554233551025,0.5294554233551025,1.0,1.0,-3.0261261463165283,1.1741774082183838,1.8519487380981443,0.4876949787139892,5.551115123125783e-17,1.0,0.0,161.83616638183594,170.0,51011.0234375,-0.0,2411.917236328125,1.0,278.1499938964844,281.2004089355469,292.101806640625,295.3528137207031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7081.80322265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240900,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.15740966796875,0.8229584693908691,0.3625571131706238,0.3291164040565491,297.06402587890625,297.1499938964844,293.1499938964844,0.0005757677135989,-59.90501403808594,283.1501159667969,0.9185131192207336,0.5061227679252625,0.4814963042736053,297.4493408203125,297.1499938964844,293.1499938964844,0.0007442024070769,-57.18922805786133,283.1501159667969,0.9990000128746032,0.6646486520767212,0.4597795605659485,297.1537475585937,297.1499938964844,293.1499938964844,0.0004657492390833,-39.00046920776367,283.1500244140625,0.796461820602417,0.3278711438179016,0.3137749433517456,297.15692138671875,297.1499938964844,293.1499938964844,0.0004087565175723,-116.65098571777344,283.1500244140625,0.683269202709198,0.2048794776201248,0.938599169254303,283.0476379394531,284.95001220703125,299.72320556640625,289.02392578125,298.2174377441406,297.264892578125,283.0478210449219,1.0,0.5798490643501282,0.5285584330558777,0.5285584330558777,1.0,1.0,-3.029097318649292,1.1739639043807983,1.8551334142684937,0.4867798089981079,5.551115123125783e-17,1.0,0.0,163.32862854003906,170.0,51045.0625,-0.0,2425.119384765625,1.0,278.1499938964844,281.20245361328125,292.1062316894531,295.3594055175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7086.03759765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240960,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497741699219,0.8208761215209961,0.3618372082710266,0.3286849558353424,297.0634155273437,297.1499938964844,293.1499938964844,0.0005630400264635,-58.57667541503906,283.1501159667969,0.9157480001449584,0.5055179595947266,0.4809862077236175,297.4412841796875,297.1499938964844,293.1499938964844,0.0007333224639296,-56.34966659545898,283.1501159667969,0.9990000128746032,0.6657482385635376,0.4628241658210754,297.1531066894531,297.1499938964844,293.1499938964844,0.0004626862646546,-38.17757797241211,283.1500244140625,0.7946217656135559,0.3278316259384155,0.3137952387332916,297.15625,297.1499938964844,293.1499938964844,0.0004065282701049,-114.2047348022461,283.1500244140625,0.6816648840904236,0.2048579454421997,0.9387831091880798,283.0498046875,284.95001220703125,299.71484375,289.0274963378906,298.2098999023437,297.2597351074219,283.04998779296875,1.0,0.5811011791229248,0.5276662111282349,0.5276662111282349,1.0,1.0,-3.031860828399658,1.1736595630645752,1.8582013845443728,0.4858240485191345,5.551115123125783e-17,1.0,0.0,164.85569763183594,173.0,51077.08984375,-0.0,2438.1484375,1.0,278.1499938964844,281.2043762207031,292.1106262207031,295.3659362792969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7090.10546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241020,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.05224609375,0.8161575794219971,0.3606142103672027,0.3276389837265014,297.06219482421875,297.1499938964844,293.1499938964844,0.0005490816547535,-57.06357955932617,283.1501159667969,0.9098367094993592,0.5042943954467773,0.4799697697162628,297.4273681640625,297.1499938964844,293.1499938964844,0.0007222213316708,-55.49283599853516,283.15008544921875,0.9985193610191344,0.6680057644844055,0.4670164585113525,297.1517944335937,297.1499938964844,293.1499938964844,0.0004592766636051,-37.2646369934082,283.1500244140625,0.7905474305152893,0.3277370035648346,0.3138379454612732,297.15484619140625,297.1499938964844,293.1499938964844,0.0004040421626996,-111.4989776611328,283.1500244140625,0.6781019568443298,0.2047914713621139,0.93911874294281,283.05224609375,284.95001220703125,299.697998046875,289.0345764160156,298.1958923339844,297.2512512207031,283.05230712890625,1.0,0.583445131778717,0.5258817672729492,0.5258817672729492,1.0,1.0,-3.034945011138916,1.1719834804534912,1.8629616498947144,0.4834073483943939,5.551115123125783e-17,1.0,0.0,168.19821166992188,176.0,51113.8203125,-0.0,2461.139892578125,1.0,278.1499938964844,281.20672607421875,292.1189270019531,295.37744140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7095.71923828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241080,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.05224609375,0.8161575794219971,0.3606142103672027,0.3276389837265014,297.06219482421875,297.1499938964844,293.1499938964844,0.0005490816547535,-57.06357955932617,283.1501159667969,0.9098367094993592,0.5042943954467773,0.4799697697162628,297.4273681640625,297.1499938964844,293.1499938964844,0.0007222213316708,-55.49283599853516,283.15008544921875,0.9985193610191344,0.6680057644844055,0.4670164585113525,297.1517944335937,297.1499938964844,293.1499938964844,0.0004592766636051,-37.2646369934082,283.1500244140625,0.7905474305152893,0.3277370035648346,0.3138379454612732,297.15484619140625,297.1499938964844,293.1499938964844,0.0004040421626996,-111.4989776611328,283.1500244140625,0.6781019568443298,0.2047914713621139,0.93911874294281,283.05224609375,284.95001220703125,299.697998046875,289.0345764160156,298.1958923339844,297.2512512207031,283.05230712890625,1.0,0.583445131778717,0.5258817672729492,0.5258817672729492,1.0,1.0,-3.034945011138916,1.1719834804534912,1.8629616498947144,0.4834073483943939,5.551115123125783e-17,1.0,0.0,168.19821166992188,176.0,51113.8203125,-0.0,2461.139892578125,1.0,278.1499938964844,281.20672607421875,292.1189270019531,295.37744140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7095.71923828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241140,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523376464844,0.8114274144172668,0.3596182465553283,0.3268387913703918,297.0610046386719,297.1499938964844,293.1499938964844,0.0005494424258358,-57.10517501831055,283.15008544921875,0.9040398597717284,0.5030624866485596,0.478950947523117,297.42071533203125,297.1499938964844,293.1499938964844,0.0007245712913572,-55.67330551147461,283.1500549316406,0.995771586894989,0.6708337664604187,0.4690179824829101,297.1504821777344,297.1499938964844,293.1499938964844,0.0004591950855683,-37.24283599853516,283.1500244140625,0.7863506078720093,0.3276265859603882,0.3138726651668548,297.1535339355469,297.1499938964844,293.1499938964844,0.0004040092171635,-111.46321105957033,283.1500244140625,0.6744413375854492,0.2047193646430969,0.939437747001648,283.0523376464844,284.95001220703125,299.6810302734375,289.0415344238281,298.18438720703125,297.2470092773437,283.0523376464844,1.0,0.5855379700660706,0.5240972638130188,0.5240972638130188,1.0,1.0,-3.035531997680664,1.1692203283309937,1.8663116693496704,0.480409026145935,5.551115123125783e-17,1.0,0.0,171.65432739257812,179.0,51122.6328125,-0.0,2480.194091796875,1.0,278.1499938964844,281.2073059082031,292.1259460449219,295.3858337402344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7098.18505859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241200,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523376464844,0.8114274144172668,0.3596182465553283,0.3268387913703918,297.0610046386719,297.1499938964844,293.1499938964844,0.0005494424258358,-57.10517501831055,283.15008544921875,0.9040398597717284,0.5030624866485596,0.478950947523117,297.42071533203125,297.1499938964844,293.1499938964844,0.0007245712913572,-55.67330551147461,283.1500549316406,0.995771586894989,0.6708337664604187,0.4690179824829101,297.1504821777344,297.1499938964844,293.1499938964844,0.0004591950855683,-37.24283599853516,283.1500244140625,0.7863506078720093,0.3276265859603882,0.3138726651668548,297.1535339355469,297.1499938964844,293.1499938964844,0.0004040092171635,-111.46321105957033,283.1500244140625,0.6744413375854492,0.2047193646430969,0.939437747001648,283.0523376464844,284.95001220703125,299.6810302734375,289.0415344238281,298.18438720703125,297.2470092773437,283.0523376464844,1.0,0.5855379700660706,0.5240972638130188,0.5240972638130188,1.0,1.0,-3.035531997680664,1.1692203283309937,1.8663116693496704,0.480409026145935,5.551115123125783e-17,1.0,0.0,171.65432739257812,179.0,51122.6328125,-0.0,2480.194091796875,1.0,278.1499938964844,281.2073059082031,292.1259460449219,295.3858337402344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7098.18505859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
