time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241260,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0528564453125,0.8070740699768066,0.3586921095848083,0.3261202573776245,297.06005859375,297.1499938964844,293.1499938964844,0.0005463761044666,-56.74210739135742,283.1500549316406,0.8990148305892944,0.5018361210823059,0.4779252111911773,297.4172058105469,297.1499938964844,293.1499938964844,0.0007238368852995,-55.616024017333984,283.1500549316406,0.9934226274490356,0.6738988161087036,0.4712027907371521,297.1493225097656,297.1499938964844,293.1499938964844,0.0004584291600622,-37.03832626342773,283.1500244140625,0.7825961112976074,0.3275102376937866,0.3138900399208069,297.15252685546875,297.1499938964844,293.1499938964844,0.0004034739977214,-110.88396453857422,283.1500244140625,0.6711926460266113,0.2046597450971603,0.9397541284561156,283.0528564453125,284.95001220703125,299.6639099121094,289.0483093261719,298.17413330078125,297.2447509765625,283.0528869628906,1.0,0.5875328183174133,0.5224222540855408,0.5224222540855408,1.0,1.0,-3.036466360092163,1.1667591333389282,1.8697072267532349,0.4776250422000885,5.551115123125783e-17,1.0,0.0,174.86691284179688,182.0,51137.65234375,-0.0,2498.595703125,1.0,278.1499938964844,281.20819091796875,292.1322021484375,295.3931579589844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7100.9990234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241320,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0528564453125,0.8070740699768066,0.3586921095848083,0.3261202573776245,297.06005859375,297.1499938964844,293.1499938964844,0.0005463761044666,-56.74210739135742,283.1500549316406,0.8990148305892944,0.5018361210823059,0.4779252111911773,297.4172058105469,297.1499938964844,293.1499938964844,0.0007238368852995,-55.616024017333984,283.1500549316406,0.9934226274490356,0.6738988161087036,0.4712027907371521,297.1493225097656,297.1499938964844,293.1499938964844,0.0004584291600622,-37.03832626342773,283.1500244140625,0.7825961112976074,0.3275102376937866,0.3138900399208069,297.15252685546875,297.1499938964844,293.1499938964844,0.0004034739977214,-110.88396453857422,283.1500244140625,0.6711926460266113,0.2046597450971603,0.9397541284561156,283.0528564453125,284.95001220703125,299.6639099121094,289.0483093261719,298.17413330078125,297.2447509765625,283.0528869628906,1.0,0.5875328183174133,0.5224222540855408,0.5224222540855408,1.0,1.0,-3.036466360092163,1.1667591333389282,1.8697072267532349,0.4776250422000885,5.551115123125783e-17,1.0,0.0,174.86691284179688,182.0,51137.65234375,-0.0,2498.595703125,1.0,278.1499938964844,281.20819091796875,292.1322021484375,295.3931579589844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7100.9990234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241380,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0535583496094,0.8028456568717957,0.357782632112503,0.3254204094409942,297.0592346191406,297.1499938964844,293.1499938964844,0.0005432639154605,-56.35261917114258,283.1500549316406,0.8942691087722778,0.5006116032600403,0.4768981635570526,297.4142761230469,297.1499938964844,293.1499938964844,0.000721923308447,-55.4678840637207,283.1500244140625,0.99122154712677,0.6769777536392212,0.4734165370464325,297.1482238769531,297.1499938964844,293.1499938964844,0.0004574240883812,-36.770320892333984,283.1500244140625,0.7790727615356445,0.3273871541023254,0.3138974606990814,297.1517028808594,297.1499938964844,293.1499938964844,0.0004027652903459,-110.11876678466795,283.1499938964844,0.6681656241416931,0.2046060860157013,0.940085768699646,283.0535583496094,284.95001220703125,299.6465759277344,289.0549011230469,298.1640930175781,297.2428894042969,283.0535888671875,1.0,0.5894766449928284,0.520747184753418,0.520747184753418,1.0,1.0,-3.037459135055542,1.1643028259277344,1.873156309127808,0.4748346209526062,5.551115123125783e-17,1.0,0.0,177.985595703125,185.0,51154.375,-0.0,2516.63525390625,1.0,278.1499938964844,281.20916748046875,292.1382751464844,295.4003295898437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7103.94873046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241440,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0535583496094,0.8028456568717957,0.357782632112503,0.3254204094409942,297.0592346191406,297.1499938964844,293.1499938964844,0.0005432639154605,-56.35261917114258,283.1500549316406,0.8942691087722778,0.5006116032600403,0.4768981635570526,297.4142761230469,297.1499938964844,293.1499938964844,0.000721923308447,-55.4678840637207,283.1500244140625,0.99122154712677,0.6769777536392212,0.4734165370464325,297.1482238769531,297.1499938964844,293.1499938964844,0.0004574240883812,-36.770320892333984,283.1500244140625,0.7790727615356445,0.3273871541023254,0.3138974606990814,297.1517028808594,297.1499938964844,293.1499938964844,0.0004027652903459,-110.11876678466795,283.1499938964844,0.6681656241416931,0.2046060860157013,0.940085768699646,283.0535583496094,284.95001220703125,299.6465759277344,289.0549011230469,298.1640930175781,297.2428894042969,283.0535888671875,1.0,0.5894766449928284,0.520747184753418,0.520747184753418,1.0,1.0,-3.037459135055542,1.1643028259277344,1.873156309127808,0.4748346209526062,5.551115123125783e-17,1.0,0.0,177.985595703125,185.0,51154.375,-0.0,2516.63525390625,1.0,278.1499938964844,281.20916748046875,292.1382751464844,295.4003295898437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7103.94873046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241500,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0539245605469,0.8007866144180298,0.3573294878005981,0.325072318315506,297.0588684082031,297.1499938964844,293.1499938964844,0.0006188628613017,-64.37736511230469,283.14990234375,0.8919677138328552,0.4999988675117492,0.4763838648796081,297.4128723144531,297.1499938964844,293.1499938964844,0.0007208685274235,-55.386268615722656,283.1500244140625,0.9901484847068788,0.6785102486610413,0.4745202660560608,297.1476745605469,297.1499938964844,293.1499938964844,0.0004569043230731,-36.63187789916992,283.1500244140625,0.777372419834137,0.3273232877254486,0.3138983249664306,297.1513366699219,297.1499938964844,293.1499938964844,0.0004023988149128,-109.72386932373048,283.1499938964844,0.6667107343673706,0.2045799046754837,0.9402530789375304,283.0539245605469,284.95001220703125,299.6378173828125,289.0581359863281,298.1590881347656,297.24200439453125,283.053955078125,1.0,0.5904365181922913,0.519909679889679,0.519909679889679,1.0,1.0,-3.0379514694213867,1.1630631685256958,1.8748881816864007,0.4734296500682831,5.551115123125783e-17,1.0,0.0,179.52789306640625,185.0,51162.84375,-0.0,2525.563232421875,1.0,278.1499938964844,281.2096862792969,292.1412658691406,295.4039001464844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7105.4248046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241560,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0547790527344,0.7988125085830688,0.3569744527339935,0.3248024880886078,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0542907714844,0.8896122574806213,0.4990817606449127,0.4757459461688995,297.4114685058594,297.1499938964844,293.1499938964844,0.0007198950042948,-55.310916900634766,283.1500244140625,0.989075005054474,0.6800380349159241,0.4756217002868652,297.1471862792969,297.1499938964844,293.1499938964844,0.000456401874544,-36.49815368652344,283.1499938964844,0.7756938934326172,0.3272582590579986,0.3138984441757202,297.1509704589844,297.1499938964844,293.1499938964844,0.0004020451160613,-109.34325408935548,283.1499938964844,0.6652773022651672,0.2045527100563049,0.9404219388961792,283.0542907714844,284.95001220703125,299.62896728515625,289.061279296875,298.15386962890625,297.2407531738281,283.0542907714844,1.0,0.5913890600204468,0.5191174745559692,0.5191174745559692,1.0,1.0,-3.0383877754211426,1.1618667840957642,1.8765208721160889,0.4720873534679413,5.551115123125783e-17,1.0,0.0,181.07408142089844,188.0,51170.98828125,-0.0,2534.40771484375,1.0,278.1499938964844,281.2101745605469,292.14422607421875,295.40740966796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7106.8720703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241620,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.054443359375,0.7947239279747009,0.3559974133968353,0.3240690231323242,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.054443359375,0.8848118782043457,0.4974594712257385,0.4742676913738251,297.4086608886719,297.1499938964844,293.1499938964844,0.0007219362887553,-55.467506408691406,283.1500244140625,0.9868867993354796,0.6830618381500244,0.4778057932853699,297.14617919921875,297.1499938964844,293.1499938964844,0.0004561711975838,-36.436805725097656,283.1499938964844,0.7723670601844788,0.3271210789680481,0.3138939440250397,297.1501770019531,297.1499938964844,293.1499938964844,0.0004019078041892,-109.19558715820312,283.1499938964844,0.6624326109886169,0.2044842541217804,0.9407131671905518,283.054443359375,284.95001220703125,299.611083984375,289.0674133300781,298.14324951171875,297.2381286621094,283.054443359375,1.0,0.5932364463806152,0.517533004283905,0.517533004283905,1.0,1.0,-3.038699150085449,1.159231424331665,1.879467725753784,0.4692752957344055,5.551115123125783e-17,1.0,0.0,184.19175720214844,191.0,51180.87109375,-0.0,2551.1728515625,1.0,278.1499938964844,281.2107849121094,292.1498413085937,295.4139099121094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7109.107421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241680,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.054443359375,0.7947239279747009,0.3559974133968353,0.3240690231323242,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.054443359375,0.8848118782043457,0.4974594712257385,0.4742676913738251,297.4086608886719,297.1499938964844,293.1499938964844,0.0007219362887553,-55.467506408691406,283.1500244140625,0.9868867993354796,0.6830618381500244,0.4778057932853699,297.14617919921875,297.1499938964844,293.1499938964844,0.0004561711975838,-36.436805725097656,283.1499938964844,0.7723670601844788,0.3271210789680481,0.3138939440250397,297.1501770019531,297.1499938964844,293.1499938964844,0.0004019078041892,-109.19558715820312,283.1499938964844,0.6624326109886169,0.2044842541217804,0.9407131671905518,283.054443359375,284.95001220703125,299.611083984375,289.0674133300781,298.14324951171875,297.2381286621094,283.054443359375,1.0,0.5932364463806152,0.517533004283905,0.517533004283905,1.0,1.0,-3.038699150085449,1.159231424331665,1.879467725753784,0.4692752957344055,5.551115123125783e-17,1.0,0.0,184.19175720214844,191.0,51180.87109375,-0.0,2551.1728515625,1.0,278.1499938964844,281.2107849121094,292.1498413085937,295.4139099121094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7109.107421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241740,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0545959472656,0.7918612360954285,0.3553131520748138,0.3235355615615845,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0545959472656,0.8815510272979736,0.4964136183261871,0.4733426868915558,297.4066162109375,297.1499938964844,293.1499938964844,0.0007230399642139,-55.55204772949219,283.1499938964844,0.9853546619415284,0.6852471828460693,0.4793831706047058,297.1455078125,297.1499938964844,293.1499938964844,0.000455929985037,-36.3726806640625,283.1499938964844,0.7700573205947876,0.3270176947116852,0.3138850927352905,297.1496887207031,297.1499938964844,293.1499938964844,0.0004017525934614,-109.02874755859376,283.1499938964844,0.66046142578125,0.2044334709644317,0.9409019351005554,283.0545959472656,284.95001220703125,299.5978088378906,289.0717163085937,298.1357421875,297.2366943359375,283.0546264648437,1.0,0.5945738554000854,0.5163753032684326,0.5163753032684326,1.0,1.0,-3.039058208465576,1.1573472023010254,1.8817110061645508,0.4672333896160126,5.551115123125783e-17,1.0,0.0,186.42225646972656,191.0,51188.87109375,-0.0,2563.428466796875,1.0,278.1499938964844,281.21124267578125,292.1537170410156,295.4183959960937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7110.740234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241800,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0546875,0.7908285856246948,0.3550635278224945,0.3233419358730316,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0546875,0.8803852796554565,0.4960425794124603,0.4730202853679657,297.4058532714844,297.1499938964844,293.1499938964844,0.0007233272772282,-55.573997497558594,283.1499938964844,0.9847986698150636,0.6860469579696655,0.4799605309963226,297.1452941894531,297.1499938964844,293.1499938964844,0.0004558190121315,-36.34318542480469,283.1499938964844,0.7692258358001709,0.326978862285614,0.3138809204101562,297.1495056152344,297.1499938964844,293.1499938964844,0.000401679193601,-108.94991302490234,283.1499938964844,0.6597533226013184,0.2044149339199066,0.9409707188606262,283.0546875,284.95001220703125,299.5928649902344,289.0732727050781,298.1329650878906,297.2362060546875,283.0546875,1.0,0.5950654149055481,0.5159485340118408,0.5159485340118408,1.0,1.0,-3.0392093658447266,1.156657338142395,1.8825520277023315,0.4664823710918426,5.551115123125783e-17,1.0,0.0,187.2389068603516,194.0,51191.98046875,-0.0,2567.953857421875,1.0,278.1499938964844,281.21142578125,292.1551208496094,295.4200134277344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7111.349609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241860,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0549621582031,0.787070095539093,0.3541395962238312,0.3226273953914642,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05499267578125,0.8761681914329529,0.4946917295455932,0.4718581140041351,297.4030456542969,297.1499938964844,293.1499938964844,0.0007242624415084,-55.64538192749024,283.1499938964844,0.9827556610107422,0.6889941692352295,0.4820882380008697,297.1444396972656,297.1499938964844,293.1499938964844,0.0004553859762381,-36.22814178466797,283.1499938964844,0.7662104964256287,0.326832115650177,0.3138624131679535,297.1488952636719,297.1499938964844,293.1499938964844,0.0004013915895484,-108.64118957519533,283.1499938964844,0.6571913957595825,0.204346477985382,0.9412261247634888,283.05499267578125,284.95001220703125,299.5742492675781,289.07879638671875,298.12274169921875,297.2344970703125,283.05499267578125,1.0,0.5968855619430542,0.5143861174583435,0.5143861174583435,1.0,1.0,-3.0397958755493164,1.154130220413208,1.8856656551361084,0.463727742433548,5.551115123125783e-17,1.0,0.0,190.2620849609375,197.0,51203.61328125,-0.0,2584.76123046875,1.0,278.1499938964844,281.2121276855469,292.1601867675781,295.4259033203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7113.59326171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241920,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0549621582031,0.787070095539093,0.3541395962238312,0.3226273953914642,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05499267578125,0.8761681914329529,0.4946917295455932,0.4718581140041351,297.4030456542969,297.1499938964844,293.1499938964844,0.0007242624415084,-55.64538192749024,283.1499938964844,0.9827556610107422,0.6889941692352295,0.4820882380008697,297.1444396972656,297.1499938964844,293.1499938964844,0.0004553859762381,-36.22814178466797,283.1499938964844,0.7662104964256287,0.326832115650177,0.3138624131679535,297.1488952636719,297.1499938964844,293.1499938964844,0.0004013915895484,-108.64118957519533,283.1499938964844,0.6571913957595825,0.204346477985382,0.9412261247634888,283.05499267578125,284.95001220703125,299.5742492675781,289.07879638671875,298.12274169921875,297.2344970703125,283.05499267578125,1.0,0.5968855619430542,0.5143861174583435,0.5143861174583435,1.0,1.0,-3.0397958755493164,1.154130220413208,1.8856656551361084,0.463727742433548,5.551115123125783e-17,1.0,0.0,190.2620849609375,197.0,51203.61328125,-0.0,2584.76123046875,1.0,278.1499938964844,281.2121276855469,292.1601867675781,295.4259033203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7113.59326171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241980,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0552062988281,0.7841376662254333,0.3534009456634521,0.3220573961734772,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0552062988281,0.8728992938995361,0.4936278760433197,0.4709502756595611,297.4007873535156,297.1499938964844,293.1499938964844,0.0007251318311318,-55.71183395385742,283.1499938964844,0.9811378717422484,0.6913255453109741,0.4837719798088074,297.1438293457031,297.1499938964844,293.1499938964844,0.0004550682206172,-36.14377975463867,283.1499938964844,0.763870894908905,0.326712042093277,0.3138448297977447,297.1484680175781,297.1499938964844,293.1499938964844,0.0004011833516415,-108.41787719726562,283.1499938964844,0.655209481716156,0.2042914181947708,0.9414292573928832,283.0552062988281,284.95001220703125,299.5590515136719,289.0829772949219,298.1144714355469,297.2331848144531,283.0552062988281,1.0,0.5983361005783081,0.5131361484527588,0.5131361484527588,1.0,1.0,-3.040266275405884,1.152093529701233,1.8881727457046509,0.4615153968334198,5.551115123125783e-17,1.0,0.0,192.67642211914065,197.0,51212.625,-0.0,2598.192626953125,1.0,278.1499938964844,281.2126770019531,292.1640319824219,295.430419921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7115.322265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242040,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05523681640625,0.7834141850471497,0.3532160520553589,0.3219147622585296,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.05523681640625,0.8720954060554504,0.4933634102344513,0.4707253575325012,297.4002380371094,297.1499938964844,293.1499938964844,0.0007254126830957,-55.733341217041016,283.1499938964844,0.980734407901764,0.691902220249176,0.4841887354850769,297.1436767578125,297.1499938964844,293.1499938964844,0.0004550020385067,-36.12621688842773,283.1499938964844,0.7632953524589539,0.3266814947128296,0.3138398826122284,297.1483764648437,297.1499938964844,293.1499938964844,0.0004011411801911,-108.3726806640625,283.1499938964844,0.6547226309776306,0.2042774111032486,0.9414791464805604,283.05523681640625,284.95001220703125,299.5552062988281,289.083984375,298.11236572265625,297.2328796386719,283.05523681640625,1.0,0.5986975431442261,0.5128237009048462,0.5128237009048462,1.0,1.0,-3.040379524230957,1.1515802145004272,1.8887993097305296,0.4609603881835937,5.551115123125783e-17,1.0,0.0,193.2795867919922,200.0,51214.765625,-0.0,2601.54052734375,1.0,278.1499938964844,281.2127990722656,292.1649475097656,295.4315185546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7115.73486328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242100,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05535888671875,0.7816206812858582,0.3527534008026123,0.3215579688549042,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.05535888671875,0.8701050877571106,0.4927026927471161,0.4701635539531708,297.3988037109375,297.1499938964844,293.1499938964844,0.0007261518621817,-55.78996276855469,283.1499938964844,0.9797296524047852,0.693342387676239,0.4852294027805328,297.1433410644531,297.1499938964844,293.1499938964844,0.0004548440338112,-36.08429718017578,283.1499938964844,0.7618719935417175,0.3266050815582275,0.3138275146484375,297.14813232421875,297.1499938964844,293.1499938964844,0.000401041295845,-108.2656021118164,283.1499938964844,0.6535194516181946,0.2042423039674759,0.9416036009788512,283.05535888671875,284.95001220703125,299.5455322265625,289.0864562988281,298.1071472167969,297.2320556640625,283.05535888671875,1.0,0.5996003746986389,0.5120424628257751,0.5120424628257751,1.0,1.0,-3.040660858154297,1.1502922773361206,1.8903685808181765,0.459569364786148,5.551115123125783e-17,1.0,0.0,194.788314819336,200.0,51220.05078125,-0.0,2609.91259765625,1.0,278.1499938964844,281.213134765625,292.167236328125,295.4341735839844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7116.7548828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242160,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0563049316406,0.7798845767974854,0.3523434996604919,0.3212289214134216,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05548095703125,0.8681741952896118,0.4920752644538879,0.4696317613124847,297.3973999023437,297.1499938964844,293.1499938964844,0.0007266908069141,-55.83116149902344,283.1499938964844,0.9787434339523317,0.6947786808013916,0.486266940832138,297.1429748535156,297.1499938964844,293.1499938964844,0.0004546491545625,-36.032596588134766,283.1499938964844,0.760481595993042,0.3265286087989807,0.3138144612312317,297.1479187011719,297.1499938964844,293.1499938964844,0.0004009139956906,-108.12924194335938,283.1499938964844,0.6523457765579224,0.2042081207036972,0.9417270421981812,283.05548095703125,284.95001220703125,299.53570556640625,289.0888061523437,298.10205078125,297.2314758300781,283.05548095703125,1.0,0.6005053520202637,0.5112922787666321,0.5112922787666321,1.0,1.0,-3.0410056114196777,1.149078130722046,1.891927480697632,0.4582377970218658,5.551115123125783e-17,1.0,0.0,196.2880706787109,203.0,51225.66796875,-0.0,2618.361083984375,1.0,278.1499938964844,281.21343994140625,292.16949462890625,295.43682861328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7117.78955078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242220,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0556030273437,0.7763979434967041,0.3513818085193634,0.3205078244209289,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0556030273437,0.8643218874931335,0.4907406866550445,0.4685026109218597,297.39453125,297.1499938964844,293.1499938964844,0.000728771847207,-55.9908447265625,283.1499938964844,0.9767460823059082,0.6976140141487122,0.4883177578449249,297.142333984375,297.1499938964844,293.1499938964844,0.0004544570110738,-35.981651306152344,283.1499938964844,0.7577378153800964,0.3263733685016632,0.3137876689434051,297.1474609375,297.1499938964844,293.1499938964844,0.0004008062533102,-108.01385498046876,283.1499938964844,0.6500324010848999,0.2041357606649398,0.9419718384742736,283.0556030273437,284.95001220703125,299.5157165527344,289.0932312011719,298.0914001464844,297.229736328125,283.0556030273437,1.0,0.6023014783859253,0.5097918510437012,0.5097918510437012,1.0,1.0,-3.04150915145874,1.146562099456787,1.894946932792664,0.4555464684963226,5.551115123125783e-17,1.0,0.0,199.3126983642578,206.0,51235.06640625,-0.0,2635.035400390625,1.0,278.1499938964844,281.2140197753906,292.17364501953125,295.4417419433594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7119.63671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242280,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0556030273437,0.7763979434967041,0.3513818085193634,0.3205078244209289,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0556030273437,0.8643218874931335,0.4907406866550445,0.4685026109218597,297.39453125,297.1499938964844,293.1499938964844,0.000728771847207,-55.9908447265625,283.1499938964844,0.9767460823059082,0.6976140141487122,0.4883177578449249,297.142333984375,297.1499938964844,293.1499938964844,0.0004544570110738,-35.981651306152344,283.1499938964844,0.7577378153800964,0.3263733685016632,0.3137876689434051,297.1474609375,297.1499938964844,293.1499938964844,0.0004008062533102,-108.01385498046876,283.1499938964844,0.6500324010848999,0.2041357606649398,0.9419718384742736,283.0556030273437,284.95001220703125,299.5157165527344,289.0932312011719,298.0914001464844,297.229736328125,283.0556030273437,1.0,0.6023014783859253,0.5097918510437012,0.5097918510437012,1.0,1.0,-3.04150915145874,1.146562099456787,1.894946932792664,0.4555464684963226,5.551115123125783e-17,1.0,0.0,199.3126983642578,206.0,51235.06640625,-0.0,2635.035400390625,1.0,278.1499938964844,281.2140197753906,292.17364501953125,295.4417419433594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7119.63671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242340,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0555725097656,0.7729912400245667,0.3504378497600555,0.3197753131389618,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0555725097656,0.8605800271034241,0.4894166588783264,0.4673775434494018,297.3916320800781,297.1499938964844,293.1499938964844,0.0007319741416722,-56.23691940307617,283.1499938964844,0.9747613668441772,0.7004069685935974,0.490339457988739,297.14178466796875,297.1499938964844,293.1499938964844,0.0004544832627288,-35.988624572753906,283.1499938964844,0.7550778388977051,0.3262170851230621,0.3137595951557159,297.1470642089844,297.1499938964844,293.1499938964844,0.0004008594260085,-108.0706787109375,283.1499938964844,0.6477904319763184,0.2040596008300781,0.9421984553337096,283.0555725097656,284.95001220703125,299.4951477050781,289.0971984863281,298.0805969238281,297.2280578613281,283.0555725097656,1.0,0.6040849089622498,0.5082914233207703,0.5082914233207703,1.0,1.0,-3.041944980621338,1.1439969539642334,1.897947907447815,0.4528297483921051,5.551115123125783e-17,1.0,0.0,202.3368530273437,209.0,51242.7265625,-0.0,2651.582763671875,1.0,278.1499938964844,281.2144775390625,292.1773986816406,295.4461669921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7121.22119140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242400,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0555725097656,0.7729912400245667,0.3504378497600555,0.3197753131389618,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0555725097656,0.8605800271034241,0.4894166588783264,0.4673775434494018,297.3916320800781,297.1499938964844,293.1499938964844,0.0007319741416722,-56.23691940307617,283.1499938964844,0.9747613668441772,0.7004069685935974,0.490339457988739,297.14178466796875,297.1499938964844,293.1499938964844,0.0004544832627288,-35.988624572753906,283.1499938964844,0.7550778388977051,0.3262170851230621,0.3137595951557159,297.1470642089844,297.1499938964844,293.1499938964844,0.0004008594260085,-108.0706787109375,283.1499938964844,0.6477904319763184,0.2040596008300781,0.9421984553337096,283.0555725097656,284.95001220703125,299.4951477050781,289.0971984863281,298.0805969238281,297.2280578613281,283.0555725097656,1.0,0.6040849089622498,0.5082914233207703,0.5082914233207703,1.0,1.0,-3.041944980621338,1.1439969539642334,1.897947907447815,0.4528297483921051,5.551115123125783e-17,1.0,0.0,202.3368530273437,209.0,51242.7265625,-0.0,2651.582763671875,1.0,278.1499938964844,281.2144775390625,292.1773986816406,295.4461669921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7121.22119140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242460,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0554504394531,0.7696776986122131,0.3494962751865387,0.3190465271472931,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0554504394531,0.8569472432136536,0.4880953133106231,0.4662562012672424,297.388671875,297.1499938964844,293.1499938964844,0.000736016081646,-56.54768753051758,283.1499938964844,0.9727926850318908,0.7031592130661011,0.4923330545425415,297.14129638671875,297.1499938964844,293.1499938964844,0.0004546726122498,-36.038848876953125,283.1499938964844,0.7525009512901306,0.3260609805583954,0.3137313723564148,297.1466369628906,297.1499938964844,293.1499938964844,0.0004010324773844,-108.25591278076172,283.1499938964844,0.6456189751625061,0.2039805203676223,0.942411243915558,283.0554504394531,284.95001220703125,299.4739990234375,289.1006774902344,298.069580078125,297.2264099121094,283.055419921875,1.0,0.605857789516449,0.5068017840385437,0.5068017840385437,1.0,1.0,-3.042339324951172,1.1414127349853516,1.9009265899658203,0.4501164555549621,5.551115123125783e-17,1.0,0.0,205.35923767089844,212.0,51249.01953125,-0.0,2668.045166015625,1.0,278.1499938964844,281.2148742675781,292.1807556152344,295.4500732421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7122.58154296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242520,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0554504394531,0.7696776986122131,0.3494962751865387,0.3190465271472931,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0554504394531,0.8569472432136536,0.4880953133106231,0.4662562012672424,297.388671875,297.1499938964844,293.1499938964844,0.000736016081646,-56.54768753051758,283.1499938964844,0.9727926850318908,0.7031592130661011,0.4923330545425415,297.14129638671875,297.1499938964844,293.1499938964844,0.0004546726122498,-36.038848876953125,283.1499938964844,0.7525009512901306,0.3260609805583954,0.3137313723564148,297.1466369628906,297.1499938964844,293.1499938964844,0.0004010324773844,-108.25591278076172,283.1499938964844,0.6456189751625061,0.2039805203676223,0.942411243915558,283.0554504394531,284.95001220703125,299.4739990234375,289.1006774902344,298.069580078125,297.2264099121094,283.055419921875,1.0,0.605857789516449,0.5068017840385437,0.5068017840385437,1.0,1.0,-3.042339324951172,1.1414127349853516,1.9009265899658203,0.4501164555549621,5.551115123125783e-17,1.0,0.0,205.35923767089844,212.0,51249.01953125,-0.0,2668.045166015625,1.0,278.1499938964844,281.2148742675781,292.1807556152344,295.4500732421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7122.58154296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242580,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.05517578125,0.7664498686790466,0.3485522866249084,0.3183166086673736,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.05517578125,0.8534159064292908,0.4867737293243408,0.4651353359222412,297.3857116699219,297.1499938964844,293.1499938964844,0.0007409990066662,-56.93095016479492,283.1499938964844,0.9708380699157716,0.705870509147644,0.4942983984947204,297.140869140625,297.1499938964844,293.1499938964844,0.0004550421726889,-36.13692092895508,283.1499938964844,0.750002384185791,0.3259060680866241,0.3137040734291076,297.1462707519531,297.1499938964844,293.1499938964844,0.0004013379511889,-108.58325958251952,283.1499938964844,0.6435130834579468,0.2038986086845398,0.9426114559173584,283.05517578125,284.95001220703125,299.45220947265625,289.1036682128906,298.0583801269531,297.2247619628906,283.05517578125,1.0,0.6076200008392334,0.5053122043609619,0.5053122043609619,1.0,1.0,-3.04268479347229,1.1387877464294434,1.903897047042847,0.4473876953125,5.551115123125783e-17,1.0,0.0,208.38134765625,215.0,51253.80859375,-0.0,2684.416015625,1.0,278.1499938964844,281.21514892578125,292.18365478515625,295.4534606933594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7123.7001953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242640,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.05517578125,0.7664498686790466,0.3485522866249084,0.3183166086673736,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.05517578125,0.8534159064292908,0.4867737293243408,0.4651353359222412,297.3857116699219,297.1499938964844,293.1499938964844,0.0007409990066662,-56.93095016479492,283.1499938964844,0.9708380699157716,0.705870509147644,0.4942983984947204,297.140869140625,297.1499938964844,293.1499938964844,0.0004550421726889,-36.13692092895508,283.1499938964844,0.750002384185791,0.3259060680866241,0.3137040734291076,297.1462707519531,297.1499938964844,293.1499938964844,0.0004013379511889,-108.58325958251952,283.1499938964844,0.6435130834579468,0.2038986086845398,0.9426114559173584,283.05517578125,284.95001220703125,299.45220947265625,289.1036682128906,298.0583801269531,297.2247619628906,283.05517578125,1.0,0.6076200008392334,0.5053122043609619,0.5053122043609619,1.0,1.0,-3.04268479347229,1.1387877464294434,1.903897047042847,0.4473876953125,5.551115123125783e-17,1.0,0.0,208.38134765625,215.0,51253.80859375,-0.0,2684.416015625,1.0,278.1499938964844,281.21514892578125,292.18365478515625,295.4534606933594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7123.7001953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05499267578125,0.7648667097091675,0.3480787277221679,0.3179504871368408,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05499267578125,0.851686418056488,0.4861124455928802,0.4645745456218719,297.3841857910156,297.1499938964844,293.1499938964844,0.0007438752800226,-57.15223693847656,283.1499938964844,0.9698657393455504,0.7072105407714844,0.4952702820301056,297.14068603515625,297.1499938964844,293.1499938964844,0.0004552998871076,-36.20533752441406,283.1499938964844,0.7487814426422119,0.3258293867111206,0.3136910796165466,297.1460876464844,297.1499938964844,293.1499938964844,0.0004015442100353,-108.8044891357422,283.1499938964844,0.6424835324287415,0.2038565874099731,0.9427069425582886,283.05499267578125,284.95001220703125,299.4410705566406,289.10498046875,298.0527038574219,297.22393798828125,283.05499267578125,1.0,0.6084970831871033,0.5045673847198486,0.5045673847198486,1.0,1.0,-3.0428380966186523,1.137459397315979,1.905378699302673,0.4460172653198242,5.551115123125783e-17,1.0,0.0,209.8924255371093,215.0,51255.59765625,-0.0,2692.564697265625,1.0,278.1499938964844,281.2152709960937,292.1849365234375,295.4549255371094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7124.16259765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242760,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0540771484375,0.7633447051048279,0.3476758301258087,0.3176038861274719,297.0498962402344,297.1499938964844,293.1499938964844,0.0005344604724086,-55.10923767089844,283.1507873535156,0.8500751256942749,0.4857324361801147,0.4641288518905639,297.3826904296875,297.1499938964844,293.1499938964844,0.0007464245427399,-57.34832763671875,283.1499938964844,0.9689292907714844,0.7085450887680054,0.4962372481822967,297.1405029296875,297.1499938964844,293.1499938964844,0.0004554966290015,-36.25759506225586,283.1499938964844,0.7476010322570801,0.3257535398006439,0.3136773705482483,297.1459350585937,297.1499938964844,293.1499938964844,0.0004017049504909,-108.97701263427734,283.1499938964844,0.6414889097213745,0.2038170248270034,0.9427988529205322,283.0548400878906,284.95001220703125,299.42974853515625,289.10614013671875,298.04742431640625,297.22381591796875,283.0548400878906,1.0,0.6093800663948059,0.5038409233093262,0.5038409233093262,1.0,1.0,-3.0431411266326904,1.136221170425415,1.9069198369979856,0.444696694612503,5.551115123125783e-17,1.0,0.0,211.37991333007807,218.0,51258.015625,-0.0,2700.88427734375,1.0,278.1499938964844,281.2154235839844,292.1861267089844,295.4563293457031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7124.65234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242820,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05487060546875,0.7603467106819153,0.3466839492321014,0.3168771862983703,297.0532531738281,297.1499938964844,293.1499938964844,0.0005230169626884,-53.12821960449219,283.1505432128906,0.8470542430877686,0.4848126769065857,0.4634472131729126,297.3796691894531,297.1499938964844,293.1499938964844,0.0007492182776331,-57.562950134277344,283.1499938964844,0.9670830965042114,0.7111824750900269,0.4981489777565002,297.1402282714844,297.1499938964844,293.1499938964844,0.00045546941692,-36.25037384033203,283.1499938964844,0.7453052997589111,0.3256053328514099,0.3136528730392456,297.145751953125,297.1499938964844,293.1499938964844,0.0004017169412691,-108.98979949951172,283.1499938964844,0.6395630836486816,0.2037456929683685,0.9430235028266908,283.05487060546875,284.95001220703125,299.4065856933594,289.1080322265625,298.0361633300781,297.2227478027344,283.05487060546875,1.0,0.6111652255058289,0.502388060092926,0.502388060092926,1.0,1.0,-3.043987274169922,1.1338307857513428,1.9101566076278689,0.4421265423297882,5.551115123125783e-17,1.0,0.0,214.3502960205078,206.0,51266.20703125,-0.0,2717.9716796875,1.0,278.1499938964844,281.2159118652344,292.1882019042969,295.4590148925781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7125.89501953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242880,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05487060546875,0.7603467106819153,0.3466839492321014,0.3168771862983703,297.0532531738281,297.1499938964844,293.1499938964844,0.0005230169626884,-53.12821960449219,283.1505432128906,0.8470542430877686,0.4848126769065857,0.4634472131729126,297.3796691894531,297.1499938964844,293.1499938964844,0.0007492182776331,-57.562950134277344,283.1499938964844,0.9670830965042114,0.7111824750900269,0.4981489777565002,297.1402282714844,297.1499938964844,293.1499938964844,0.00045546941692,-36.25037384033203,283.1499938964844,0.7453052997589111,0.3256053328514099,0.3136528730392456,297.145751953125,297.1499938964844,293.1499938964844,0.0004017169412691,-108.98979949951172,283.1499938964844,0.6395630836486816,0.2037456929683685,0.9430235028266908,283.05487060546875,284.95001220703125,299.4065856933594,289.1080322265625,298.0361633300781,297.2227478027344,283.05487060546875,1.0,0.6111652255058289,0.502388060092926,0.502388060092926,1.0,1.0,-3.043987274169922,1.1338307857513428,1.9101566076278689,0.4421265423297882,5.551115123125783e-17,1.0,0.0,214.3502960205078,206.0,51266.20703125,-0.0,2717.9716796875,1.0,278.1499938964844,281.2159118652344,292.1882019042969,295.4590148925781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7125.89501953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
