time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242940,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0527038574219,0.762424111366272,0.3457449078559875,0.3158942461013794,297.0544738769531,297.1499938964844,293.1499938964844,0.000557288643904,-57.96793746948242,283.1503295898437,0.8494822382926941,0.483711302280426,0.4623123705387115,297.3768310546875,297.1499938964844,293.1499938964844,0.0007692656945437,-59.10699081420898,283.14996337890625,0.9717681407928468,0.7138041853904724,0.4998569786548614,297.1402282714844,297.1499938964844,293.1499938964844,0.0004585583228617,-37.0729866027832,283.1499938964844,0.7477994561195374,0.3254802227020263,0.3133888244628906,297.145751953125,297.1499938964844,293.1499938964844,0.0004039961786475,-111.44825744628906,283.1499938964844,0.6416962146759033,0.2036908417940139,0.94209223985672,283.0526733398437,284.95001220703125,299.38262939453125,289.1093139648437,298.0244445800781,297.2214660644531,283.0525207519531,1.0,0.6085752248764038,0.5009351372718811,0.5009351372718811,1.0,1.0,-3.0420615673065186,1.1302701234817505,1.911791443824768,0.4390566051006317,5.551115123125783e-17,1.0,0.0,210.809799194336,194.0,51242.5546875,-0.0,2695.852294921875,1.0,278.1499938964844,281.2146301269531,292.18951416015625,295.4598999023437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7124.17138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243000,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0527038574219,0.762424111366272,0.3457449078559875,0.3158942461013794,297.0544738769531,297.1499938964844,293.1499938964844,0.000557288643904,-57.96793746948242,283.1503295898437,0.8494822382926941,0.483711302280426,0.4623123705387115,297.3768310546875,297.1499938964844,293.1499938964844,0.0007692656945437,-59.10699081420898,283.14996337890625,0.9717681407928468,0.7138041853904724,0.4998569786548614,297.1402282714844,297.1499938964844,293.1499938964844,0.0004585583228617,-37.0729866027832,283.1499938964844,0.7477994561195374,0.3254802227020263,0.3133888244628906,297.145751953125,297.1499938964844,293.1499938964844,0.0004039961786475,-111.44825744628906,283.1499938964844,0.6416962146759033,0.2036908417940139,0.94209223985672,283.0526733398437,284.95001220703125,299.38262939453125,289.1093139648437,298.0244445800781,297.2214660644531,283.0525207519531,1.0,0.6085752248764038,0.5009351372718811,0.5009351372718811,1.0,1.0,-3.0420615673065186,1.1302701234817505,1.911791443824768,0.4390566051006317,5.551115123125783e-17,1.0,0.0,210.809799194336,194.0,51242.5546875,-0.0,2695.852294921875,1.0,278.1499938964844,281.2146301269531,292.18951416015625,295.4598999023437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7124.17138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243060,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04901123046875,0.7678882479667664,0.3448768556118011,0.3148305118083954,297.0552978515625,297.1499938964844,293.1499938964844,0.0005887039587832,-61.24884796142578,283.1501770019531,0.8555348515510559,0.4825848937034607,0.460967093706131,297.37451171875,297.1499938964844,293.1499938964844,0.0008007012656889,-61.52885055541992,283.14990234375,0.980216920375824,0.7164416909217834,0.5014610886573792,297.140869140625,297.1499938964844,293.1499938964844,0.0004636452940758,-38.435302734375,283.1499938964844,0.7535027861595154,0.3254212439060211,0.3130291104316711,297.1463317871094,297.1499938964844,293.1499938964844,0.0004077152989339,-115.50479125976562,283.1499938964844,0.646574079990387,0.2036967426538467,0.9406794905662536,283.0489807128906,284.95001220703125,299.3578796386719,289.1099853515625,298.0126953125,297.2206115722656,283.0487976074219,1.0,0.603873074054718,0.49950110912323,0.49950110912323,1.0,1.0,-3.038963794708252,1.1262478828430176,1.912716031074524,0.4357640445232391,5.551115123125783e-17,1.0,0.0,203.38946533203125,182.0,51203.703125,-0.0,2651.381103515625,1.0,278.1499938964844,281.2123413085937,292.1893310546875,295.4579467773437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7120.46484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243120,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04901123046875,0.7678882479667664,0.3448768556118011,0.3148305118083954,297.0552978515625,297.1499938964844,293.1499938964844,0.0005887039587832,-61.24884796142578,283.1501770019531,0.8555348515510559,0.4825848937034607,0.460967093706131,297.37451171875,297.1499938964844,293.1499938964844,0.0008007012656889,-61.52885055541992,283.14990234375,0.980216920375824,0.7164416909217834,0.5014610886573792,297.140869140625,297.1499938964844,293.1499938964844,0.0004636452940758,-38.435302734375,283.1499938964844,0.7535027861595154,0.3254212439060211,0.3130291104316711,297.1463317871094,297.1499938964844,293.1499938964844,0.0004077152989339,-115.50479125976562,283.1499938964844,0.646574079990387,0.2036967426538467,0.9406794905662536,283.0489807128906,284.95001220703125,299.3578796386719,289.1099853515625,298.0126953125,297.2206115722656,283.0487976074219,1.0,0.603873074054718,0.49950110912323,0.49950110912323,1.0,1.0,-3.038963794708252,1.1262478828430176,1.912716031074524,0.4357640445232391,5.551115123125783e-17,1.0,0.0,203.38946533203125,182.0,51203.703125,-0.0,2651.381103515625,1.0,278.1499938964844,281.2123413085937,292.1893310546875,295.4579467773437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7120.46484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243180,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04541015625,0.7747015953063965,0.3441579937934875,0.313873142004013,297.05615234375,297.1499938964844,293.1499938964844,0.000588065420743,-61.18867492675781,283.1501159667969,0.8630496859550476,0.4816149771213531,0.4597294330596924,297.3727722167969,297.1499938964844,293.1499938964844,0.000831117038615,-63.87264251708984,283.14990234375,0.989138662815094,0.7187680006027222,0.5028278231620789,297.1418762207031,297.1499938964844,293.1499938964844,0.0004685537423938,-39.75593948364258,283.1499938964844,0.7604734897613525,0.3254221081733703,0.3126957714557647,297.1473083496094,297.1499938964844,293.1499938964844,0.0004112689639441,-119.43291473388672,283.1499938964844,0.6525657176971436,0.203752800822258,0.9393462538719176,283.04541015625,284.95001220703125,299.3353881835937,289.1100158691406,298.0023193359375,297.2201538085937,283.04522705078125,1.0,0.5987147092819214,0.4982391595840454,0.4982391595840454,1.0,1.0,-3.0359647274017334,1.1225849390029907,1.913379669189453,0.4328130185604095,5.551115123125783e-17,1.0,0.0,195.11871337890625,182.0,51165.71875,-0.0,2602.78173828125,1.0,278.1499938964844,281.2100524902344,292.188232421875,295.45477294921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7116.607421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243240,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.044921875,0.7757460474967957,0.3440623581409454,0.3137422502040863,297.0562744140625,297.1499938964844,293.1499938964844,0.0005940301343798,-61.810184478759766,283.15008544921875,0.8642028570175171,0.4814844727516174,0.4595595002174377,297.37255859375,297.1499938964844,293.1499938964844,0.000835342449136,-64.19828033447266,283.14990234375,0.990398108959198,0.7190849184989929,0.5030120611190796,297.1420593261719,297.1499938964844,293.1499938964844,0.0004692333459388,-39.939056396484375,283.1499938964844,0.76153963804245,0.3254252672195434,0.3126505315303802,297.1474609375,297.1499938964844,293.1499938964844,0.0004117578500881,-119.97727966308594,283.1499938964844,0.6534850597381592,0.2037633955478668,0.9391651153564452,283.0448913574219,284.95001220703125,299.332275390625,289.1099853515625,298.0008850097656,297.2201232910156,283.0447082519531,1.0,0.5979687571525574,0.4980670809745788,0.4980670809745788,1.0,1.0,-3.035552501678467,1.122083306312561,1.913469076156616,0.4324100315570831,5.551115123125783e-17,1.0,0.0,193.91989135742188,170.0,51160.44921875,-0.0,2595.787841796875,1.0,278.1499938964844,281.2097473144531,292.18804931640625,295.45428466796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7116.0615234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0428161621094,0.7804515361785889,0.3436710238456726,0.3131960928440094,297.05682373046875,297.1499938964844,293.1499938964844,0.0005977514665573,-62.20110702514648,283.1500549316406,0.8694047927856445,0.4809464514255523,0.4588486552238464,297.37164306640625,297.1499938964844,293.1499938964844,0.0008531343773938,-65.56954956054688,283.1498718261719,0.9957534670829772,0.7204047441482544,0.5037735104560852,297.1427917480469,297.1499938964844,293.1499938964844,0.0004720896540675,-40.70891189575195,283.1499938964844,0.7663391828536987,0.3254479467868805,0.3124633431434631,297.1481628417969,297.1499938964844,293.1499938964844,0.0004138036165386,-122.26561737060548,283.1499938964844,0.6576339602470398,0.2038166671991348,0.9384151697158812,283.0428161621094,284.95001220703125,299.31915283203125,289.1097106933594,297.99493408203125,297.219970703125,283.0426330566406,1.0,0.5947378277778625,0.4973500669002533,0.4973500669002533,1.0,1.0,-3.033830404281616,1.1199891567230225,1.9138412475585933,0.4307303130626678,5.551115123125783e-17,1.0,0.0,188.72027587890625,170.0,51138.29296875,-0.0,2565.6005859375,1.0,278.1499938964844,281.2084350585937,292.18707275390625,295.4520874023437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7113.734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243360,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04986572265625,0.785204291343689,0.3433482348918915,0.3126701116561889,297.057373046875,297.1499938964844,293.1499938964844,0.0005905907601118,-61.46140670776367,283.1500549316406,0.8746699690818787,0.4804101884365082,0.4581519067287445,297.37213134765625,297.1499938964844,293.1499938964844,0.0008755863527767,-67.30109405517578,283.1498718261719,0.9990000128746032,0.721853494644165,0.5026028156280518,297.1435241699219,297.1499938964844,293.1499938964844,0.0004763738252222,-41.86278533935547,283.14996337890625,0.771212637424469,0.3254760205745697,0.3122942149639129,297.1488647460937,297.1499938964844,293.1499938964844,0.0004168570158071,-125.7118682861328,283.1499938964844,0.6618658900260925,0.2038752883672714,0.9377488493919371,283.0397644042969,284.95001220703125,299.3058166503906,289.1092834472656,297.9893493652344,297.2204284667969,283.03936767578125,1.0,0.5912743210792542,0.4967155456542969,0.4967155456542969,1.0,1.0,-3.029963731765747,1.1171411275863647,1.9128224849700928,0.4289552867412567,5.551115123125783e-17,1.0,0.0,183.66004943847656,158.0,51094.55859375,-0.0,2532.109375,1.0,278.1499938964844,281.2061767578125,292.18585205078125,295.4491882324219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7109.86474609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243420,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0193786621094,0.7932881116867065,0.3424570262432098,0.3116575181484222,297.0581970214844,297.1499938964844,293.1499938964844,0.000698386109434,-72.7225112915039,283.1498718261719,0.8836941719055176,0.4793193340301513,0.4568194150924682,297.40118408203125,297.1499938964844,293.1499938964844,0.0010057288454845,-77.35021209716797,283.1496887207031,0.9990000128746032,0.7275778651237488,0.4865290522575378,297.14459228515625,297.1499938964844,293.1499938964844,0.0005068695172667,-49.71298599243164,283.1499328613281,0.7796780467033386,0.325502336025238,0.3120141625404358,297.1501159667969,297.1499938964844,293.1499938964844,0.0004369068192318,-149.23355102539062,283.14996337890625,0.6692751049995422,0.2039873898029327,0.9367495179176332,283.0192565917969,284.95001220703125,299.27838134765625,289.1078491210937,297.9848937988281,297.2330017089844,283.0181884765625,1.0,0.5830285549163818,0.4954465627670288,0.4954465627670288,1.0,1.0,-3.006300210952759,1.1049388647079468,1.9013614654541016,0.422195553779602,5.551115123125783e-17,1.0,0.0,174.78868103027344,146.0,50821.83203125,-0.0,2442.294189453125,1.0,278.1499938964844,281.1903991699219,292.1795654296875,295.4315185546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7083.421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243480,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0193786621094,0.7932881116867065,0.3424570262432098,0.3116575181484222,297.0581970214844,297.1499938964844,293.1499938964844,0.000698386109434,-72.7225112915039,283.1498718261719,0.8836941719055176,0.4793193340301513,0.4568194150924682,297.40118408203125,297.1499938964844,293.1499938964844,0.0010057288454845,-77.35021209716797,283.1496887207031,0.9990000128746032,0.7275778651237488,0.4865290522575378,297.14459228515625,297.1499938964844,293.1499938964844,0.0005068695172667,-49.71298599243164,283.1499328613281,0.7796780467033386,0.325502336025238,0.3120141625404358,297.1501159667969,297.1499938964844,293.1499938964844,0.0004369068192318,-149.23355102539062,283.14996337890625,0.6692751049995422,0.2039873898029327,0.9367495179176332,283.0192565917969,284.95001220703125,299.27838134765625,289.1078491210937,297.9848937988281,297.2330017089844,283.0181884765625,1.0,0.5830285549163818,0.4954465627670288,0.4954465627670288,1.0,1.0,-3.006300210952759,1.1049388647079468,1.9013614654541016,0.422195553779602,5.551115123125783e-17,1.0,0.0,174.78868103027344,146.0,50821.83203125,-0.0,2442.294189453125,1.0,278.1499938964844,281.1903991699219,292.1795654296875,295.4315185546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7083.421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243540,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9957275390625,0.8031262159347534,0.3416256904602051,0.3105687499046325,297.0595092773437,297.1499938964844,293.1499938964844,0.0008206732454709,-85.51373291015625,283.14971923828125,0.8948262333869934,0.4782895147800445,0.4554941654205322,297.4575500488281,297.1499938964844,293.1499938964844,0.0011399296345189,-87.7305679321289,283.1495666503906,0.9990000128746032,0.7364718317985535,0.4677160680294037,297.1456298828125,297.1499938964844,293.1499938964844,0.00055769958999,-58.10652542114258,283.1498718261719,0.789996325969696,0.3255380690097809,0.3117004334926605,297.15216064453125,297.1499938964844,293.1499938964844,0.000458424212411,-175.97657775878906,283.1499328613281,0.6784367561340332,0.2041962891817093,0.9359216094017028,282.99560546875,284.95001220703125,299.25,289.10565185546875,297.9890441894531,297.2598571777344,282.9945068359375,1.0,0.5737428069114685,0.4941775500774383,0.4941775500774383,1.0,1.0,-2.9794061183929443,1.0914236307144165,1.8879823684692385,0.4147777557373047,5.551115123125783e-17,1.0,0.0,164.9397430419922,134.0,50521.09765625,-0.0,2342.99853515625,1.0,278.1499938964844,281.1724548339844,292.1673278808594,295.40234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7052.26123046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243600,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9957275390625,0.8031262159347534,0.3416256904602051,0.3105687499046325,297.0595092773437,297.1499938964844,293.1499938964844,0.0008206732454709,-85.51373291015625,283.14971923828125,0.8948262333869934,0.4782895147800445,0.4554941654205322,297.4575500488281,297.1499938964844,293.1499938964844,0.0011399296345189,-87.7305679321289,283.1495666503906,0.9990000128746032,0.7364718317985535,0.4677160680294037,297.1456298828125,297.1499938964844,293.1499938964844,0.00055769958999,-58.10652542114258,283.1498718261719,0.789996325969696,0.3255380690097809,0.3117004334926605,297.15216064453125,297.1499938964844,293.1499938964844,0.000458424212411,-175.97657775878906,283.1499328613281,0.6784367561340332,0.2041962891817093,0.9359216094017028,282.99560546875,284.95001220703125,299.25,289.10565185546875,297.9890441894531,297.2598571777344,282.9945068359375,1.0,0.5737428069114685,0.4941775500774383,0.4941775500774383,1.0,1.0,-2.9794061183929443,1.0914236307144165,1.8879823684692385,0.4147777557373047,5.551115123125783e-17,1.0,0.0,164.9397430419922,134.0,50521.09765625,-0.0,2342.99853515625,1.0,278.1499938964844,281.1724548339844,292.1673278808594,295.40234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7052.26123046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243660,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9707336425781,0.8142839074134827,0.3407001495361328,0.3094391822814941,297.0595703125,297.1499938964844,293.1499938964844,0.0009495379053987,-99.01189422607422,283.14959716796875,0.9080272912979126,0.4771524369716644,0.4541131854057312,297.52496337890625,297.1499938964844,293.1499938964844,0.0012650777352973,-97.43154907226562,283.1495056152344,0.9990000128746032,0.7472133040428162,0.447070449590683,297.1449584960937,297.1499938964844,293.1499938964844,0.0006514937267638,-67.93370819091797,283.1497497558594,0.8019585609436035,0.3254164159297943,0.3112823069095611,297.1531982421875,297.1499938964844,293.1499938964844,0.0004805184435099,-204.2431030273437,283.1499328613281,0.689180850982666,0.2043304592370987,0.9349918961524964,282.9706115722656,284.95001220703125,299.2176818847656,289.1005554199219,297.9967956542969,297.29351806640625,282.9693908691406,1.0,0.5636960864067078,0.4934077858924866,0.4934077858924866,1.0,1.0,-2.9499545097351074,1.077796459197998,1.87215793132782,0.4078253507614136,5.551115123125783e-17,1.0,0.0,154.5445098876953,137.0,50198.421875,-0.0,2238.103759765625,1.0,278.1499938964844,281.1532897949219,292.1515808105469,295.3681335449219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7018.5087890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243720,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9707336425781,0.8142839074134827,0.3407001495361328,0.3094391822814941,297.0595703125,297.1499938964844,293.1499938964844,0.0009495379053987,-99.01189422607422,283.14959716796875,0.9080272912979126,0.4771524369716644,0.4541131854057312,297.52496337890625,297.1499938964844,293.1499938964844,0.0012650777352973,-97.43154907226562,283.1495056152344,0.9990000128746032,0.7472133040428162,0.447070449590683,297.1449584960937,297.1499938964844,293.1499938964844,0.0006514937267638,-67.93370819091797,283.1497497558594,0.8019585609436035,0.3254164159297943,0.3112823069095611,297.1531982421875,297.1499938964844,293.1499938964844,0.0004805184435099,-204.2431030273437,283.1499328613281,0.689180850982666,0.2043304592370987,0.9349918961524964,282.9706115722656,284.95001220703125,299.2176818847656,289.1005554199219,297.9967956542969,297.29351806640625,282.9693908691406,1.0,0.5636960864067078,0.4934077858924866,0.4934077858924866,1.0,1.0,-2.9499545097351074,1.077796459197998,1.87215793132782,0.4078253507614136,5.551115123125783e-17,1.0,0.0,154.5445098876953,137.0,50198.421875,-0.0,2238.103759765625,1.0,278.1499938964844,281.1532897949219,292.1515808105469,295.3681335449219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7018.5087890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243780,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9526062011719,0.8202484846115112,0.3396460711956024,0.3083309829235077,297.05810546875,297.1499938964844,293.1499938964844,0.0010399542516097,-108.49481964111328,283.1495666503906,0.9160809516906738,0.4758607745170593,0.4527354836463928,297.5831604003906,297.1499938964844,293.1499938964844,0.0013535037869587,-104.29452514648438,283.1495361328125,0.9990000128746032,0.7578871846199036,0.4353139698505401,297.1424560546875,297.1499938964844,293.1499938964844,0.0007145489216782,-74.54640197753906,283.1497497558594,0.8088449239730835,0.3251002132892608,0.310825914144516,297.152587890625,297.1499938964844,293.1499938964844,0.00049652607413,-224.2300262451172,283.1499328613281,0.695520281791687,0.204310193657875,0.9341168999671936,282.9525451660156,284.95001220703125,299.1788024902344,289.0905456542969,298.0010681152344,297.324951171875,282.9519348144531,1.0,0.5581520795822144,0.4926380217075348,0.4926380217075348,1.0,1.0,-2.931217193603516,1.068634033203125,1.862583041191101,0.4026950895786285,5.551115123125783e-17,1.0,0.0,148.73104858398438,140.0,49988.6953125,-0.0,2176.390625,1.0,278.1499938964844,281.1401062011719,292.1328125,295.3338623046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6993.6025390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243840,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9526062011719,0.8202484846115112,0.3396460711956024,0.3083309829235077,297.05810546875,297.1499938964844,293.1499938964844,0.0010399542516097,-108.49481964111328,283.1495666503906,0.9160809516906738,0.4758607745170593,0.4527354836463928,297.5831604003906,297.1499938964844,293.1499938964844,0.0013535037869587,-104.29452514648438,283.1495361328125,0.9990000128746032,0.7578871846199036,0.4353139698505401,297.1424560546875,297.1499938964844,293.1499938964844,0.0007145489216782,-74.54640197753906,283.1497497558594,0.8088449239730835,0.3251002132892608,0.310825914144516,297.152587890625,297.1499938964844,293.1499938964844,0.00049652607413,-224.2300262451172,283.1499328613281,0.695520281791687,0.204310193657875,0.9341168999671936,282.9525451660156,284.95001220703125,299.1788024902344,289.0905456542969,298.0010681152344,297.324951171875,282.9519348144531,1.0,0.5581520795822144,0.4926380217075348,0.4926380217075348,1.0,1.0,-2.931217193603516,1.068634033203125,1.862583041191101,0.4026950895786285,5.551115123125783e-17,1.0,0.0,148.73104858398438,140.0,49988.6953125,-0.0,2176.390625,1.0,278.1499938964844,281.1401062011719,292.1328125,295.3338623046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6993.6025390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243900,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9464416503906,0.8216853737831116,0.3390786945819855,0.3077870309352875,297.0569152832031,297.1499938964844,293.1499938964844,0.0010704720625653,-111.69802856445312,283.14959716796875,0.9181313514709472,0.4751602411270141,0.452043205499649,297.60223388671875,297.1499938964844,293.1499938964844,0.0013851497787982,-106.75155639648438,283.1495666503906,0.9990000128746032,0.762507975101471,0.4321213364601135,297.1407165527344,297.1499938964844,293.1499938964844,0.0007360175368376,-76.79949951171875,283.1497497558594,0.8106057047843933,0.3248839676380157,0.3105870485305786,297.15167236328125,297.1499938964844,293.1499938964844,0.0005022707046009,-231.0636444091797,283.1499328613281,0.697214663028717,0.2042364776134491,0.9336355924606324,282.9464111328125,284.95001220703125,299.15704345703125,289.0837707519531,297.999267578125,297.33563232421875,282.9458923339844,1.0,0.5564569234848022,0.4922531545162201,0.4922531545162201,1.0,1.0,-2.92502498626709,1.065353274345398,1.8596715927124023,0.4007865190505981,5.551115123125783e-17,1.0,0.0,147.1357421875,140.0,49915.41015625,-0.0,2157.78125,1.0,278.1499938964844,281.1356506347656,292.1235046386719,295.3192749023437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6984.505859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243960,297.0767517089844,297.1499938964844,293.1499938964844,0.0158074349164962,-1339.74853515625,283.1211242675781,0.8223319053649902,0.338521271944046,0.3072358965873718,297.055419921875,297.1499938964844,293.1499938964844,0.0010965403635054,-114.43531036376952,283.1496276855469,0.9191046357154846,0.4744224846363067,0.4513377249240875,297.6152648925781,297.1499938964844,293.1499938964844,0.0014149986673146,-109.06835174560548,283.1495666503906,0.9990000128746032,0.7666609287261963,0.43026202917099,297.1387939453125,297.1499938964844,293.1499938964844,0.0007544537074863,-78.73503875732422,283.1497497558594,0.8115348815917969,0.3246347904205322,0.3103370070457458,297.1503295898437,297.1499938964844,293.1499938964844,0.000507385644596,-236.91558837890625,283.1499328613281,0.6981282234191895,0.2041158974170684,0.9330527186393738,282.9410705566406,284.95001220703125,299.1337585449219,289.0758972167969,297.9949951171875,297.343017578125,282.9406433105469,1.0,0.5553137063980103,0.4919424653053283,0.4919424653053283,1.0,1.0,-2.920275926589966,1.062798261642456,1.857477664947509,0.3992895781993866,5.551115123125783e-17,1.0,0.0,146.16799926757812,143.0,49853.1171875,-0.0,2144.832275390625,1.0,278.1499938964844,281.1318359375,292.1141967773437,295.3056030273437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6976.49755859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244020,297.0840759277344,297.1499938964844,293.1499938964844,0.0008455936331301,-83.82084655761719,283.1506652832031,0.8227466344833374,0.338357150554657,0.3069607317447662,297.0517272949219,297.1499938964844,293.1499938964844,0.0011368056293576,-118.66558074951172,283.1496887207031,0.9188456535339355,0.4728502333164215,0.4498761594295501,297.62799072265625,297.1499938964844,293.1499938964844,0.0014679916203022,-113.17993927001952,283.1496276855469,0.9990000128746032,0.7738670110702515,0.429182231426239,297.1345520019531,297.1499938964844,293.1499938964844,0.0007832387927919,-81.75846862792969,283.1497802734375,0.8117432594299316,0.3240591585636139,0.3098024129867553,297.1468200683594,297.1499938964844,293.1499938964844,0.0005158735439181,-246.0113067626953,283.1499328613281,0.6983553767204285,0.2037638872861862,0.9315648078918456,282.93267822265625,284.95001220703125,299.0829467773437,289.0569763183594,297.98358154296875,297.35552978515625,282.9323425292969,1.0,0.5542420744895935,0.4913210868835449,0.4913210868835449,1.0,1.0,-2.91445541381836,1.059216856956482,1.855238676071167,0.3970087766647339,5.551115123125783e-17,1.0,0.0,145.49075317382812,146.0,49756.7421875,-0.0,2131.546142578125,1.0,278.1499938964844,281.1259765625,292.0949401855469,295.2797546386719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6963.03662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244080,297.0840759277344,297.1499938964844,293.1499938964844,0.0008455936331301,-83.82084655761719,283.1506652832031,0.8227466344833374,0.338357150554657,0.3069607317447662,297.0517272949219,297.1499938964844,293.1499938964844,0.0011368056293576,-118.66558074951172,283.1496887207031,0.9188456535339355,0.4728502333164215,0.4498761594295501,297.62799072265625,297.1499938964844,293.1499938964844,0.0014679916203022,-113.17993927001952,283.1496276855469,0.9990000128746032,0.7738670110702515,0.429182231426239,297.1345520019531,297.1499938964844,293.1499938964844,0.0007832387927919,-81.75846862792969,283.1497802734375,0.8117432594299316,0.3240591585636139,0.3098024129867553,297.1468200683594,297.1499938964844,293.1499938964844,0.0005158735439181,-246.0113067626953,283.1499328613281,0.6983553767204285,0.2037638872861862,0.9315648078918456,282.93267822265625,284.95001220703125,299.0829467773437,289.0569763183594,297.98358154296875,297.35552978515625,282.9323425292969,1.0,0.5542420744895935,0.4913210868835449,0.4913210868835449,1.0,1.0,-2.91445541381836,1.059216856956482,1.855238676071167,0.3970087766647339,5.551115123125783e-17,1.0,0.0,145.49075317382812,146.0,49756.7421875,-0.0,2131.546142578125,1.0,278.1499938964844,281.1259765625,292.0949401855469,295.2797546386719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6963.03662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244140,297.0820617675781,297.1499938964844,293.1499938964844,0.0008480221731588,-84.08097076416016,283.1504821777344,0.8209769129753113,0.3373205661773681,0.3062022626399994,297.0473022460937,297.1499938964844,293.1499938964844,0.0011752602877095,-122.70797729492188,283.14971923828125,0.9160889387130736,0.4711552560329437,0.448346883058548,297.6270751953125,297.1499938964844,293.1499938964844,0.0015294479671865,-117.94532775878906,283.149658203125,0.9990000128746032,0.7798396944999695,0.4310844242572784,297.1299133300781,297.1499938964844,293.1499938964844,0.0008109110640361,-84.66657257080078,283.1498107910156,0.8100781440734863,0.3233924508094787,0.3092280626296997,297.1421813964844,297.1499938964844,293.1499938964844,0.0005249266396276,-254.669189453125,283.1499328613281,0.696738064289093,0.2032504826784134,0.9296043515205384,282.924560546875,284.95001220703125,299.0267639160156,289.03399658203125,297.9624328613281,297.3555908203125,282.9241943359375,1.0,0.5542608499526978,0.4906997084617615,0.4906997084617615,1.0,1.0,-2.9109435081481934,1.0565801858901978,1.8543634414672847,0.395180881023407,5.551115123125783e-17,1.0,0.0,146.1598663330078,149.0,49665.69921875,-0.0,2128.905029296875,1.0,278.1499938964844,281.1205444335937,292.0738830566406,295.2533569335937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6949.8662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244200,297.0820617675781,297.1499938964844,293.1499938964844,0.0008480221731588,-84.08097076416016,283.1504821777344,0.8209769129753113,0.3373205661773681,0.3062022626399994,297.0473022460937,297.1499938964844,293.1499938964844,0.0011752602877095,-122.70797729492188,283.14971923828125,0.9160889387130736,0.4711552560329437,0.448346883058548,297.6270751953125,297.1499938964844,293.1499938964844,0.0015294479671865,-117.94532775878906,283.149658203125,0.9990000128746032,0.7798396944999695,0.4310844242572784,297.1299133300781,297.1499938964844,293.1499938964844,0.0008109110640361,-84.66657257080078,283.1498107910156,0.8100781440734863,0.3233924508094787,0.3092280626296997,297.1421813964844,297.1499938964844,293.1499938964844,0.0005249266396276,-254.669189453125,283.1499328613281,0.696738064289093,0.2032504826784134,0.9296043515205384,282.924560546875,284.95001220703125,299.0267639160156,289.03399658203125,297.9624328613281,297.3555908203125,282.9241943359375,1.0,0.5542608499526978,0.4906997084617615,0.4906997084617615,1.0,1.0,-2.9109435081481934,1.0565801858901978,1.8543634414672847,0.395180881023407,5.551115123125783e-17,1.0,0.0,146.1598663330078,149.0,49665.69921875,-0.0,2128.905029296875,1.0,278.1499938964844,281.1205444335937,292.0738830566406,295.2533569335937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6949.8662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244260,297.07769775390625,297.1499938964844,293.1499938964844,0.000877032871358,-86.9791030883789,283.1502685546875,0.8178142309188843,0.3360157310962677,0.3051449656486511,297.0423278808594,297.1499938964844,293.1499938964844,0.0012166192755103,-127.05797576904295,283.1497497558594,0.9117969274520874,0.4693489372730255,0.446742981672287,297.61651611328125,297.1499938964844,293.1499938964844,0.0016028684331104,-123.6381378173828,283.149658203125,0.9990000128746032,0.7848151326179504,0.4349074959754944,297.1251220703125,297.1499938964844,293.1499938964844,0.0008407295099459,-87.80182647705078,283.1498107910156,0.8071652054786682,0.3226490914821625,0.3086109459400177,297.1366271972656,297.1499938964844,293.1499938964844,0.0005364614189602,-263.8929443359375,283.1499328613281,0.6938908696174622,0.2025880962610244,0.9271127581596376,282.915771484375,284.95001220703125,298.9656066894531,289.0072326660156,297.9348449707031,297.3487548828125,282.9153747558594,1.0,0.5549432039260864,0.489767462015152,0.489767462015152,1.0,1.0,-2.908602476119995,1.0538427829742432,1.8547598123550413,0.392991691827774,5.551115123125783e-17,1.0,0.0,147.69424438476562,152.0,49568.85546875,-0.0,2132.550537109375,1.0,278.1499938964844,281.1147766113281,292.0501708984375,295.22430419921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6935.6142578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244320,297.07769775390625,297.1499938964844,293.1499938964844,0.000877032871358,-86.9791030883789,283.1502685546875,0.8178142309188843,0.3360157310962677,0.3051449656486511,297.0423278808594,297.1499938964844,293.1499938964844,0.0012166192755103,-127.05797576904295,283.1497497558594,0.9117969274520874,0.4693489372730255,0.446742981672287,297.61651611328125,297.1499938964844,293.1499938964844,0.0016028684331104,-123.6381378173828,283.149658203125,0.9990000128746032,0.7848151326179504,0.4349074959754944,297.1251220703125,297.1499938964844,293.1499938964844,0.0008407295099459,-87.80182647705078,283.1498107910156,0.8071652054786682,0.3226490914821625,0.3086109459400177,297.1366271972656,297.1499938964844,293.1499938964844,0.0005364614189602,-263.8929443359375,283.1499328613281,0.6938908696174622,0.2025880962610244,0.9271127581596376,282.915771484375,284.95001220703125,298.9656066894531,289.0072326660156,297.9348449707031,297.3487548828125,282.9153747558594,1.0,0.5549432039260864,0.489767462015152,0.489767462015152,1.0,1.0,-2.908602476119995,1.0538427829742432,1.8547598123550413,0.392991691827774,5.551115123125783e-17,1.0,0.0,147.69424438476562,152.0,49568.85546875,-0.0,2132.550537109375,1.0,278.1499938964844,281.1147766113281,292.0501708984375,295.22430419921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6935.6142578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244380,297.0727844238281,297.1499938964844,293.1499938964844,0.0009076390997506,-90.0381851196289,283.150146484375,0.8139449954032898,0.3346354067325592,0.3040149509906769,297.03717041015625,297.1499938964844,293.1499938964844,0.0012600179761648,-131.62503051757812,283.1497497558594,0.9068443179130554,0.4675132930278778,0.445126473903656,297.5997619628906,297.1499938964844,293.1499938964844,0.0016846476355567,-129.98046875,283.1496276855469,0.9990000128746032,0.7887803316116333,0.4398039579391479,297.12042236328125,297.1499938964844,293.1499938964844,0.0008720464538782,-91.09642791748048,283.1498413085937,0.8035252690315247,0.3218668103218078,0.3079733252525329,297.1307373046875,297.1499938964844,293.1499938964844,0.0005521356360986,-273.46044921875,283.1499328613281,0.6903598308563232,0.2018225193023681,0.924217402935028,282.906494140625,284.95001220703125,298.902587890625,288.97833251953125,297.9041442871094,297.337890625,282.90606689453125,1.0,0.556006133556366,0.4888724982738495,0.4888724982738495,1.0,1.0,-2.90693998336792,1.0514311790466309,1.8555086851119995,0.3909755945205688,5.551115123125783e-17,1.0,0.0,149.73095703125,152.0,49467.1171875,-0.0,2139.83203125,1.0,278.1499938964844,281.1087341308594,292.0244445800781,295.1929626464844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6920.48583984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244440,297.07257080078125,297.1499938964844,293.1499938964844,0.000908970425371,-90.17127990722656,283.150146484375,0.813772976398468,0.3345761895179748,0.3039664924144745,297.0369567871094,297.1499938964844,293.1499938964844,0.001261901226826,-131.82327270507812,283.1497497558594,0.906631350517273,0.4674351513385772,0.4450577795505523,297.5989685058594,297.1499938964844,293.1499938964844,0.0016882568597793,-130.26043701171875,283.1496276855469,0.9990000128746032,0.7889330387115479,0.4400233328342438,297.1202087402344,297.1499938964844,293.1499938964844,0.0008734057773835,-91.23947143554688,283.1498413085937,0.8033636808395386,0.321833074092865,0.3079459369182586,297.1304626464844,297.1499938964844,293.1499938964844,0.0005529036279767,-273.8684387207031,283.1499328613281,0.6902028918266296,0.2017885744571685,0.9240884780883788,282.9060974121094,284.95001220703125,298.89990234375,288.97705078125,297.9028015136719,297.3373718261719,282.9056701660156,1.0,0.5560553073883057,0.4888352155685425,0.4888352155685425,1.0,1.0,-2.906874895095825,1.0513323545455933,1.8555426597595213,0.3908922970294952,5.551115123125783e-17,1.0,0.0,149.8231201171875,155.0,49462.6875,-0.0,2140.178955078125,1.0,278.1499938964844,281.10845947265625,292.0233154296875,295.19158935546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6919.82666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244500,297.06988525390625,297.1499938964844,293.1499938964844,0.000926170090679,-91.89112091064452,283.15008544921875,0.8115301728248596,0.3338206708431244,0.3033483624458313,297.0341796875,297.1499938964844,293.1499938964844,0.0012861929135397,-134.38076782226562,283.1497497558594,0.9039201140403748,0.4664427638053894,0.4441865682601928,297.58843994140625,297.1499938964844,293.1499938964844,0.0017352715367451,-133.9077606201172,283.14959716796875,0.9990000128746032,0.7907288670539856,0.4428912103176117,297.1177673339844,297.1499938964844,293.1499938964844,0.0008909403113648,-93.0849838256836,283.1498413085937,0.8012658357620239,0.3214007019996643,0.3075956702232361,297.12725830078125,297.1499938964844,293.1499938964844,0.0005634021363221,-279.2234191894531,283.1499328613281,0.688158392906189,0.2013454884290695,0.9224011898040771,282.90087890625,284.95001220703125,298.8654479980469,288.96075439453125,297.8855285644531,297.3305969238281,282.90045166015625,1.0,0.5567067265510559,0.4883690774440765,0.4883690774440765,1.0,1.0,-2.90608286857605,1.0501046180725098,1.85597825050354,0.3898533880710602,5.551115123125783e-17,1.0,0.0,151.03440856933594,155.0,49405.390625,-0.0,2144.83935546875,1.0,278.1499938964844,281.10504150390625,292.0087280273437,295.173828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6911.29736328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244560,297.06719970703125,297.1499938964844,293.1499938964844,0.0009442220325581,-93.6967315673828,283.1500244140625,0.8091667890548706,0.3330444097518921,0.3027134239673614,297.0313415527344,297.1499938964844,293.1499938964844,0.0013116397894918,-137.0607452392578,283.1497497558594,0.9011855125427246,0.4654283821582794,0.4432969987392425,297.5769958496094,297.1499938964844,293.1499938964844,0.0017851445591077,-137.7777862548828,283.14959716796875,0.9990000128746032,0.7923674583435059,0.4459070563316345,297.1153259277344,297.1499938964844,293.1499938964844,0.0009093114640563,-95.0191650390625,283.1498413085937,0.7990809082984924,0.3209528028964996,0.3072334229946136,297.1239929199219,297.1499938964844,293.1499938964844,0.0005746102542616,-284.82440185546875,283.1499328613281,0.6860198974609375,0.2008764445781707,0.9206066727638244,282.8954162597656,284.95001220703125,298.8300170898437,288.94366455078125,297.8675231933594,297.3232421875,282.8949584960937,1.0,0.5573994517326355,0.4878957271575928,0.4878957271575928,1.0,1.0,-2.905282735824585,1.0488591194152832,1.8564237356185915,0.3887981176376343,5.551115123125783e-17,1.0,0.0,152.31808471679688,158.0,49345.0703125,-0.0,2149.84228515625,1.0,278.1499938964844,281.1014709472656,291.9933776855469,295.1551208496094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6902.32763671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
