time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244620,297.0617370605469,297.1499938964844,293.1499938964844,0.0009826793102547,-97.54524993896484,283.14996337890625,0.8041457533836365,0.3314402103424072,0.3014015257358551,297.025634765625,297.1499938964844,293.1499938964844,0.0013657516101375,-142.76254272460938,283.1497497558594,0.8955631852149963,0.463343471288681,0.4414699971675873,297.5521850585937,297.1499938964844,293.1499938964844,0.0018927650526165,-146.13241577148438,283.1495361328125,0.9990000128746032,0.7952509522438049,0.4522306323051452,297.1104431152344,297.1499938964844,293.1499938964844,0.0009483913891017,-99.1357192993164,283.1498107910156,0.7945557236671448,0.3200165033340454,0.306476354598999,297.1174011230469,297.1499938964844,293.1499938964844,0.0005982456495985,-296.638427734375,283.14990234375,0.6815691590309143,0.1998738497495651,0.9167471528053284,282.8837585449219,284.95001220703125,298.75634765625,288.90740966796875,297.8298645019531,297.307373046875,282.8832397460937,1.0,0.5588572025299072,0.4869490563869476,0.4869490563869476,1.0,1.0,-2.903562068939209,1.0463130474090576,1.857249140739441,0.3866581320762634,5.551115123125783e-17,1.0,0.0,155.03692626953125,161.0,49215.75,-0.0,2160.383544921875,1.0,278.1499938964844,281.0937805175781,291.9606628417969,295.1151123046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6883.15283203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244680,297.0617370605469,297.1499938964844,293.1499938964844,0.0009826793102547,-97.54524993896484,283.14996337890625,0.8041457533836365,0.3314402103424072,0.3014015257358551,297.025634765625,297.1499938964844,293.1499938964844,0.0013657516101375,-142.76254272460938,283.1497497558594,0.8955631852149963,0.463343471288681,0.4414699971675873,297.5521850585937,297.1499938964844,293.1499938964844,0.0018927650526165,-146.13241577148438,283.1495361328125,0.9990000128746032,0.7952509522438049,0.4522306323051452,297.1104431152344,297.1499938964844,293.1499938964844,0.0009483913891017,-99.1357192993164,283.1498107910156,0.7945557236671448,0.3200165033340454,0.306476354598999,297.1174011230469,297.1499938964844,293.1499938964844,0.0005982456495985,-296.638427734375,283.14990234375,0.6815691590309143,0.1998738497495651,0.9167471528053284,282.8837585449219,284.95001220703125,298.75634765625,288.90740966796875,297.8298645019531,297.307373046875,282.8832397460937,1.0,0.5588572025299072,0.4869490563869476,0.4869490563869476,1.0,1.0,-2.903562068939209,1.0463130474090576,1.857249140739441,0.3866581320762634,5.551115123125783e-17,1.0,0.0,155.03692626953125,161.0,49215.75,-0.0,2160.383544921875,1.0,278.1499938964844,281.0937805175781,291.9606628417969,295.1151123046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6883.15283203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244740,297.0563049316406,297.1499938964844,293.1499938964844,0.0010245507583022,-101.73846435546876,283.14990234375,0.7988994717597961,0.3297643065452575,0.3000300228595733,297.0198974609375,297.1499938964844,293.1499938964844,0.0014245684724301,-148.96466064453125,283.14971923828125,0.8897864818572998,0.4611780345439911,0.4395726025104522,297.5252380371094,297.1499938964844,293.1499938964844,0.0020116851665079,-155.37001037597656,283.1495056152344,0.9990000128746032,0.7975766062736511,0.4588559567928314,297.1056213378906,297.1499938964844,293.1499938964844,0.0009908839128911,-103.6150131225586,283.1498107910156,0.7898839712142944,0.3190200626850128,0.3056690096855163,297.1107788085937,297.1499938964844,293.1499938964844,0.0006237902562133,-309.4167175292969,283.14990234375,0.6769448518753052,0.1987819969654083,0.91250741481781,282.8710021972656,284.95001220703125,298.6793518066406,288.8685607910156,297.79022216796875,297.2901916503906,282.87042236328125,1.0,0.5603691935539246,0.4860023558139801,0.4860023558139801,1.0,1.0,-2.901530504226685,1.0436347723007202,1.8578957319259644,0.3844540417194366,5.551115123125783e-17,1.0,0.0,157.91879272460938,164.0,49073.6640625,-0.0,2171.186767578125,1.0,278.1499938964844,281.0853271484375,291.92498779296875,295.0712585449219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6862.1650390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244800,297.0563049316406,297.1499938964844,293.1499938964844,0.0010245507583022,-101.73846435546876,283.14990234375,0.7988994717597961,0.3297643065452575,0.3000300228595733,297.0198974609375,297.1499938964844,293.1499938964844,0.0014245684724301,-148.96466064453125,283.14971923828125,0.8897864818572998,0.4611780345439911,0.4395726025104522,297.5252380371094,297.1499938964844,293.1499938964844,0.0020116851665079,-155.37001037597656,283.1495056152344,0.9990000128746032,0.7975766062736511,0.4588559567928314,297.1056213378906,297.1499938964844,293.1499938964844,0.0009908839128911,-103.6150131225586,283.1498107910156,0.7898839712142944,0.3190200626850128,0.3056690096855163,297.1107788085937,297.1499938964844,293.1499938964844,0.0006237902562133,-309.4167175292969,283.14990234375,0.6769448518753052,0.1987819969654083,0.91250741481781,282.8710021972656,284.95001220703125,298.6793518066406,288.8685607910156,297.79022216796875,297.2901916503906,282.87042236328125,1.0,0.5603691935539246,0.4860023558139801,0.4860023558139801,1.0,1.0,-2.901530504226685,1.0436347723007202,1.8578957319259644,0.3844540417194366,5.551115123125783e-17,1.0,0.0,157.91879272460938,164.0,49073.6640625,-0.0,2171.186767578125,1.0,278.1499938964844,281.0853271484375,291.92498779296875,295.0712585449219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6862.1650390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244860,297.05096435546875,297.1499938964844,293.1499938964844,0.001069426187314,-106.23609161376952,283.1498718261719,0.7935905456542969,0.3280263543128967,0.2986059486865997,297.01416015625,297.1499938964844,293.1499938964844,0.0014875642955303,-155.61277770996094,283.14971923828125,0.8839756846427917,0.4589406251907348,0.4376109540462494,297.496826171875,297.1499938964844,293.1499938964844,0.0021411939524114,-165.43702697753906,283.1494445800781,0.9990000128746032,0.7994045615196228,0.4656369388103485,297.1008605957031,297.1499938964844,293.1499938964844,0.0010364344343543,-108.42047882080078,283.1498107910156,0.7851678133010864,0.3179680407047272,0.3048133552074432,297.104248046875,297.1499938964844,293.1499938964844,0.000651009962894,-323.0445556640625,283.1498718261719,0.6722541451454163,0.1976139098405838,0.9079378843307496,282.85723876953125,284.95001220703125,298.599365234375,288.8274230957031,297.74908447265625,297.272216796875,282.85662841796875,1.0,0.5618848204612732,0.4850917458534241,0.4850917458534241,1.0,1.0,-2.899088144302368,1.0408525466918943,1.8582355976104736,0.3822373747825622,5.551115123125783e-17,1.0,0.0,160.89918518066406,167.0,48919.515625,-0.0,2181.75927734375,1.0,278.1499938964844,281.0761413574219,291.88671875,295.02398681640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6839.5283203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244920,297.05096435546875,297.1499938964844,293.1499938964844,0.001069426187314,-106.23609161376952,283.1498718261719,0.7935905456542969,0.3280263543128967,0.2986059486865997,297.01416015625,297.1499938964844,293.1499938964844,0.0014875642955303,-155.61277770996094,283.14971923828125,0.8839756846427917,0.4589406251907348,0.4376109540462494,297.496826171875,297.1499938964844,293.1499938964844,0.0021411939524114,-165.43702697753906,283.1494445800781,0.9990000128746032,0.7994045615196228,0.4656369388103485,297.1008605957031,297.1499938964844,293.1499938964844,0.0010364344343543,-108.42047882080078,283.1498107910156,0.7851678133010864,0.3179680407047272,0.3048133552074432,297.104248046875,297.1499938964844,293.1499938964844,0.000651009962894,-323.0445556640625,283.1498718261719,0.6722541451454163,0.1976139098405838,0.9079378843307496,282.85723876953125,284.95001220703125,298.599365234375,288.8274230957031,297.74908447265625,297.272216796875,282.85662841796875,1.0,0.5618848204612732,0.4850917458534241,0.4850917458534241,1.0,1.0,-2.899088144302368,1.0408525466918943,1.8582355976104736,0.3822373747825622,5.551115123125783e-17,1.0,0.0,160.89918518066406,167.0,48919.515625,-0.0,2181.75927734375,1.0,278.1499938964844,281.0761413574219,291.88671875,295.02398681640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6839.5283203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244980,297.04571533203125,297.1499938964844,293.1499938964844,0.0011168342316523,-110.9916534423828,283.1498413085937,0.7882897853851318,0.3262350857257843,0.2971360385417938,297.0085144042969,297.1499938964844,293.1499938964844,0.0015541090397164,-162.6414794921875,283.1496887207031,0.8782070875167847,0.4566399157047272,0.4355919957160949,297.4674377441406,297.1499938964844,293.1499938964844,0.0022802019957453,-176.25045776367188,283.1494140625,0.9990000128746032,0.8007903099060059,0.4724836051464081,297.09619140625,297.1499938964844,293.1499938964844,0.0010846027871593,-113.50645446777344,283.1497802734375,0.7804723978042603,0.3168661594390869,0.3039132952690124,297.0978698730469,297.1499938964844,293.1499938964844,0.0006796310772188,-337.3869934082031,283.1498718261719,0.6675682663917542,0.1963812857866287,0.9030861258506776,282.84259033203125,284.95001220703125,298.5168151855469,288.78424072265625,297.706787109375,297.2537841796875,282.8419494628906,1.0,0.5633784532546997,0.484181135892868,0.484181135892868,1.0,1.0,-2.896212339401245,1.0378916263580322,1.858320593833924,0.3799400627613067,5.551115123125783e-17,1.0,0.0,163.93873596191406,170.0,48754.69921875,-0.0,2191.858154296875,1.0,278.1499938964844,281.0663452148437,291.8462829589844,294.9737854003906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6815.4638671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245040,297.04571533203125,297.1499938964844,293.1499938964844,0.0011168342316523,-110.9916534423828,283.1498413085937,0.7882897853851318,0.3262350857257843,0.2971360385417938,297.0085144042969,297.1499938964844,293.1499938964844,0.0015541090397164,-162.6414794921875,283.1496887207031,0.8782070875167847,0.4566399157047272,0.4355919957160949,297.4674377441406,297.1499938964844,293.1499938964844,0.0022802019957453,-176.25045776367188,283.1494140625,0.9990000128746032,0.8007903099060059,0.4724836051464081,297.09619140625,297.1499938964844,293.1499938964844,0.0010846027871593,-113.50645446777344,283.1497802734375,0.7804723978042603,0.3168661594390869,0.3039132952690124,297.0978698730469,297.1499938964844,293.1499938964844,0.0006796310772188,-337.3869934082031,283.1498718261719,0.6675682663917542,0.1963812857866287,0.9030861258506776,282.84259033203125,284.95001220703125,298.5168151855469,288.78424072265625,297.706787109375,297.2537841796875,282.8419494628906,1.0,0.5633784532546997,0.484181135892868,0.484181135892868,1.0,1.0,-2.896212339401245,1.0378916263580322,1.858320593833924,0.3799400627613067,5.551115123125783e-17,1.0,0.0,163.93873596191406,170.0,48754.69921875,-0.0,2191.858154296875,1.0,278.1499938964844,281.0663452148437,291.8462829589844,294.9737854003906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6815.4638671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245100,297.04315185546875,297.1499938964844,293.1499938964844,0.001141503220424,-113.4679183959961,283.1498107910156,0.7856520414352417,0.3253186345100403,0.2963829934597015,297.0057067871094,297.1499938964844,293.1499938964844,0.0015887401532381,-166.30184936523438,283.1496887207031,0.8753485679626465,0.4554642736911773,0.4345593750476837,297.4524230957031,297.1499938964844,293.1499938964844,0.0023534437641501,-181.95123291015625,283.1493835449219,0.9990000128746032,0.8013042211532593,0.4759187698364258,297.0938720703125,297.1499938964844,293.1499938964844,0.0011096919188275,-116.15733337402344,283.1497802734375,0.7781404852867126,0.3162951469421386,0.3034451007843017,297.0947570800781,297.1499938964844,293.1499938964844,0.0006944701890461,-344.8284606933594,283.1498718261719,0.6652354598045349,0.1957400888204574,0.9005506038665771,282.8349304199219,284.95001220703125,298.4747314453125,288.7619934082031,297.685302734375,297.2444152832031,282.8342590332031,1.0,0.5641101002693176,0.4837258160114288,0.4837258160114288,1.0,1.0,-2.8945860862731934,1.036333084106445,1.8582528829574585,0.3787557780742645,5.551115123125783e-17,1.0,0.0,165.4741973876953,170.0,48668.16015625,-0.0,2196.6533203125,1.0,278.1499938964844,281.0611877441406,291.8251953125,294.947509765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6802.87548828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245160,297.0406188964844,297.1499938964844,293.1499938964844,0.0011666809441521,-115.99649047851562,283.1498107910156,0.7830296158790588,0.3243898451328277,0.2956191301345825,297.0029296875,297.1499938964844,293.1499938964844,0.0016240929253399,-170.04029846191406,283.1496887207031,0.8725141286849976,0.4542733430862427,0.4335127174854278,297.437255859375,297.1499938964844,293.1499938964844,0.0024289682041853,-187.8320159912109,283.1493530273437,0.9990000128746032,0.8017076253890991,0.4793542027473449,297.0915832519531,297.1499938964844,293.1499938964844,0.0011353268055245,-118.86714935302734,283.1497802734375,0.7758252024650574,0.3157118856906891,0.3029657304286957,297.0917053222656,297.1499938964844,293.1499938964844,0.0007095817127265,-352.41033935546875,283.1498718261719,0.6629167199134827,0.1950841844081878,0.8979501724243164,282.8270568847656,284.95001220703125,298.43212890625,288.7393493652344,297.66363525390625,297.2350158691406,282.8263854980469,1.0,0.5648302435874939,0.4833053648471832,0.4833053648471832,1.0,1.0,-2.8928375244140625,1.0347882509231567,1.8580493927001955,0.3776133060455322,5.551115123125783e-17,1.0,0.0,167.0167999267578,173.0,48579.16796875,-0.0,2201.268310546875,1.0,278.1499938964844,281.0558776855469,291.8036499023437,294.9206237792969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6789.97216796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245220,297.0356750488281,297.1499938964844,293.1499938964844,0.0012184514198452,-121.19965362548828,283.1497802734375,0.7778427600860596,0.3224962949752807,0.2940599024295807,296.9974365234375,297.1499938964844,293.1499938964844,0.0016968140844255,-177.73609924316406,283.149658203125,0.8669285774230957,0.4518466591835022,0.4313780069351196,297.4064636230469,297.1499938964844,293.1499938964844,0.0025866879150271,-200.12049865722656,283.1493225097656,0.9990000128746032,0.8021849393844604,0.4862117767333984,297.0870666503906,297.1499938964844,293.1499938964844,0.0011881296522915,-124.45296478271484,283.1497497558594,0.7712540626525879,0.3145094215869903,0.3019740283489227,297.085693359375,297.1499938964844,293.1499938964844,0.0007405499927699,-367.96038818359375,283.1498718261719,0.6583325862884521,0.193730354309082,0.8925626873970032,282.8107604980469,284.95001220703125,298.3456726074219,288.69305419921875,297.619873046875,297.2160949707031,282.81005859375,1.0,0.5662320852279663,0.4824644327163696,0.4824644327163696,1.0,1.0,-2.888972759246826,1.0315555334091189,1.857417106628418,0.3752703368663788,5.551115123125783e-17,1.0,0.0,170.11669921875,176.0,48394.21875,-0.0,2209.920166015625,1.0,278.1499938964844,281.0448608398437,291.7592468261719,294.8650207519531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6763.27392578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245280,297.0356750488281,297.1499938964844,293.1499938964844,0.0012184514198452,-121.19965362548828,283.1497802734375,0.7778427600860596,0.3224962949752807,0.2940599024295807,296.9974365234375,297.1499938964844,293.1499938964844,0.0016968140844255,-177.73609924316406,283.149658203125,0.8669285774230957,0.4518466591835022,0.4313780069351196,297.4064636230469,297.1499938964844,293.1499938964844,0.0025866879150271,-200.12049865722656,283.1493225097656,0.9990000128746032,0.8021849393844604,0.4862117767333984,297.0870666503906,297.1499938964844,293.1499938964844,0.0011881296522915,-124.45296478271484,283.1497497558594,0.7712540626525879,0.3145094215869903,0.3019740283489227,297.085693359375,297.1499938964844,293.1499938964844,0.0007405499927699,-367.96038818359375,283.1498718261719,0.6583325862884521,0.193730354309082,0.8925626873970032,282.8107604980469,284.95001220703125,298.3456726074219,288.69305419921875,297.619873046875,297.2160949707031,282.81005859375,1.0,0.5662320852279663,0.4824644327163696,0.4824644327163696,1.0,1.0,-2.888972759246826,1.0315555334091189,1.857417106628418,0.3752703368663788,5.551115123125783e-17,1.0,0.0,170.11669921875,176.0,48394.21875,-0.0,2209.920166015625,1.0,278.1499938964844,281.0448608398437,291.7592468261719,294.8650207519531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6763.27392578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245340,297.0308837890625,297.1499938964844,293.1499938964844,0.0012718277284875,-126.56983947753906,283.1497802734375,0.7727475166320801,0.320556640625,0.2924599945545196,296.9920349121094,297.1499938964844,293.1499938964844,0.0017718387534841,-185.68394470214844,283.149658203125,0.8614660501480103,0.4493614733219147,0.4291890561580658,297.3751525878906,297.1499938964844,293.1499938964844,0.0027528253849595,-213.07557678222656,283.1492614746094,0.9990000128746032,0.8022223114967346,0.4930364191532135,297.0826721191406,297.1499938964844,293.1499938964844,0.0012427121400833,-130.23289489746094,283.1497497558594,0.7667730450630188,0.3132601380348205,0.3009391129016876,297.0799255371094,297.1499938964844,293.1499938964844,0.0007723369635641,-383.9390258789063,283.1498413085937,0.6538326144218445,0.1923233866691589,0.8869383931159973,282.7937927246094,284.95001220703125,298.2578430175781,288.6455993652344,297.5756225585937,297.1971130371094,282.79302978515625,1.0,0.5675790905952454,0.481623500585556,0.481623500585556,1.0,1.0,-2.8846182823181152,1.0281214714050293,1.856496810913086,0.3728399276733398,5.551115123125783e-17,1.0,0.0,173.2286834716797,179.0,48200.8046875,-0.0,2217.7626953125,1.0,278.1499938964844,281.0332946777344,291.7132873535156,294.8072204589844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6735.51513671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245400,297.0308837890625,297.1499938964844,293.1499938964844,0.0012718277284875,-126.56983947753906,283.1497802734375,0.7727475166320801,0.320556640625,0.2924599945545196,296.9920349121094,297.1499938964844,293.1499938964844,0.0017718387534841,-185.68394470214844,283.149658203125,0.8614660501480103,0.4493614733219147,0.4291890561580658,297.3751525878906,297.1499938964844,293.1499938964844,0.0027528253849595,-213.07557678222656,283.1492614746094,0.9990000128746032,0.8022223114967346,0.4930364191532135,297.0826721191406,297.1499938964844,293.1499938964844,0.0012427121400833,-130.23289489746094,283.1497497558594,0.7667730450630188,0.3132601380348205,0.3009391129016876,297.0799255371094,297.1499938964844,293.1499938964844,0.0007723369635641,-383.9390258789063,283.1498413085937,0.6538326144218445,0.1923233866691589,0.8869383931159973,282.7937927246094,284.95001220703125,298.2578430175781,288.6455993652344,297.5756225585937,297.1971130371094,282.79302978515625,1.0,0.5675790905952454,0.481623500585556,0.481623500585556,1.0,1.0,-2.8846182823181152,1.0281214714050293,1.856496810913086,0.3728399276733398,5.551115123125783e-17,1.0,0.0,173.2286834716797,179.0,48200.8046875,-0.0,2217.7626953125,1.0,278.1499938964844,281.0332946777344,291.7132873535156,294.8072204589844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6735.51513671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245460,297.0262451171875,297.1499938964844,293.1499938964844,0.00132642313838,-132.06874084472656,283.1497497558594,0.7677561640739441,0.3185727298259735,0.2908208966255188,296.9867553710937,297.1499938964844,293.1499938964844,0.0018486359622329,-193.82847595214844,283.1496276855469,0.8561344146728516,0.4468191266059875,0.4269469082355499,297.34332275390625,297.1499938964844,293.1499938964844,0.0029268499929457,-226.6569061279297,283.14923095703125,0.9990000128746032,0.8018146753311157,0.4998154640197754,297.078369140625,297.1499938964844,293.1499938964844,0.0012987123336642,-136.16928100585938,283.1497497558594,0.7623904347419739,0.3119651973247528,0.2998617887496948,297.0743713378906,297.1499938964844,293.1499938964844,0.0008046982111409,-400.2252502441406,283.1498413085937,0.6494268774986267,0.1908665299415588,0.8810909390449524,282.7762145996094,284.95001220703125,298.1690673828125,288.59735107421875,297.5311279296875,297.1781005859375,282.7754211425781,1.0,0.5688685774803162,0.4808290004730224,0.4808290004730224,1.0,1.0,-2.879778861999512,1.024577498435974,1.855201244354248,0.3704133331775665,5.551115123125783e-17,1.0,0.0,176.34619140625,182.0,47999.9765625,-0.0,2224.76953125,1.0,278.1499938964844,281.0213317871094,291.666015625,294.7475891113281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6706.853515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245520,297.0262451171875,297.1499938964844,293.1499938964844,0.00132642313838,-132.06874084472656,283.1497497558594,0.7677561640739441,0.3185727298259735,0.2908208966255188,296.9867553710937,297.1499938964844,293.1499938964844,0.0018486359622329,-193.82847595214844,283.1496276855469,0.8561344146728516,0.4468191266059875,0.4269469082355499,297.34332275390625,297.1499938964844,293.1499938964844,0.0029268499929457,-226.6569061279297,283.14923095703125,0.9990000128746032,0.8018146753311157,0.4998154640197754,297.078369140625,297.1499938964844,293.1499938964844,0.0012987123336642,-136.16928100585938,283.1497497558594,0.7623904347419739,0.3119651973247528,0.2998617887496948,297.0743713378906,297.1499938964844,293.1499938964844,0.0008046982111409,-400.2252502441406,283.1498413085937,0.6494268774986267,0.1908665299415588,0.8810909390449524,282.7762145996094,284.95001220703125,298.1690673828125,288.59735107421875,297.5311279296875,297.1781005859375,282.7754211425781,1.0,0.5688685774803162,0.4808290004730224,0.4808290004730224,1.0,1.0,-2.879778861999512,1.024577498435974,1.855201244354248,0.3704133331775665,5.551115123125783e-17,1.0,0.0,176.34619140625,182.0,47999.9765625,-0.0,2224.76953125,1.0,278.1499938964844,281.0213317871094,291.666015625,294.7475891113281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6706.853515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245580,297.0217590332031,297.1499938964844,293.1499938964844,0.0013818562729284,-137.65847778320312,283.1497497558594,0.7628765106201172,0.3165460228919983,0.2891438007354736,296.9815979003906,297.1499938964844,293.1499938964844,0.0019266789313405,-202.1145782470703,283.1496276855469,0.8509358167648315,0.4442205429077148,0.4246522486209869,297.31103515625,297.1499938964844,293.1499938964844,0.0031080972403287,-240.8133544921875,283.149169921875,0.9990000128746032,0.8009505867958069,0.5065407752990723,297.0741577148437,297.1499938964844,293.1499938964844,0.0013557648053392,-142.2239227294922,283.14971923828125,0.7581102252006531,0.3106252551078796,0.2987425625324249,297.0690612792969,297.1499938964844,293.1499938964844,0.0008373964228667,-416.7011413574219,283.1498413085937,0.6451196074485779,0.1893627643585205,0.8750327825546265,282.75811767578125,284.95001220703125,298.0797424316406,288.5485534667969,297.4864807128906,297.1590270996094,282.75732421875,1.0,0.5700996518135071,0.4800345003604889,0.4800345003604889,1.0,1.0,-2.874462604522705,1.0208415985107422,1.853620886802673,0.367907702922821,5.551115123125783e-17,1.0,0.0,179.46470642089844,170.0,47792.921875,-0.0,2230.93212890625,1.0,278.1499938964844,281.00897216796875,291.6177673339844,294.6864624023437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6677.46484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245640,297.0217590332031,297.1499938964844,293.1499938964844,0.0013818562729284,-137.65847778320312,283.1497497558594,0.7628765106201172,0.3165460228919983,0.2891438007354736,296.9815979003906,297.1499938964844,293.1499938964844,0.0019266789313405,-202.1145782470703,283.1496276855469,0.8509358167648315,0.4442205429077148,0.4246522486209869,297.31103515625,297.1499938964844,293.1499938964844,0.0031080972403287,-240.8133544921875,283.149169921875,0.9990000128746032,0.8009505867958069,0.5065407752990723,297.0741577148437,297.1499938964844,293.1499938964844,0.0013557648053392,-142.2239227294922,283.14971923828125,0.7581102252006531,0.3106252551078796,0.2987425625324249,297.0690612792969,297.1499938964844,293.1499938964844,0.0008373964228667,-416.7011413574219,283.1498413085937,0.6451196074485779,0.1893627643585205,0.8750327825546265,282.75811767578125,284.95001220703125,298.0797424316406,288.5485534667969,297.4864807128906,297.1590270996094,282.75732421875,1.0,0.5700996518135071,0.4800345003604889,0.4800345003604889,1.0,1.0,-2.874462604522705,1.0208415985107422,1.853620886802673,0.367907702922821,5.551115123125783e-17,1.0,0.0,179.46470642089844,170.0,47792.921875,-0.0,2230.93212890625,1.0,278.1499938964844,281.00897216796875,291.6177673339844,294.6864624023437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6677.46484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245700,297.01953125,297.1499938964844,293.1499938964844,0.0014195601688697,-141.4630126953125,283.14971923828125,0.7621626853942871,0.3155133724212646,0.2882252037525177,296.9789428710937,297.1499938964844,293.1499938964844,0.0019797554705291,-207.7537384033203,283.14959716796875,0.8502328395843506,0.4428953826427459,0.4234160184860229,297.2975158691406,297.1499938964844,293.1499938964844,0.0032020916696637,-248.1790466308593,283.149169921875,0.9990000128746032,0.8006398677825928,0.5063619017601013,297.0719909667969,297.1499938964844,293.1499938964844,0.0013941803481429,-146.30401611328125,283.14971923828125,0.7576614022254944,0.3099323213100433,0.298097014427185,297.0663757324219,297.1499938964844,293.1499938964844,0.0008596105035394,-427.9019775390625,283.1498413085937,0.6443679332733154,0.1885886937379837,0.8715947866439819,282.7462158203125,284.95001220703125,298.03497314453125,288.5240478515625,297.4647521972656,297.1505432128906,282.7448425292969,1.0,0.568615734577179,0.4796372354030609,0.4796372354030609,1.0,1.0,-2.866764545440674,1.0169175863265991,1.8498468399047847,0.3658832311630249,5.551115123125783e-17,1.0,0.0,179.09515380859375,170.0,47635.78515625,-0.0,2215.904541015625,1.0,278.1499938964844,281.0000915527344,291.5931701660156,294.6542663574219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6658.69140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245760,297.0174865722656,297.1499938964844,293.1499938964844,0.0014694791752845,-146.5030975341797,283.1496887207031,0.7625104188919067,0.3144871294498443,0.2872608006000519,296.9764709472656,297.1499938964844,293.1499938964844,0.0020499317906796,-215.21421813964844,283.1495361328125,0.8506922721862793,0.4415672421455383,0.422124445438385,297.291015625,297.1499938964844,293.1499938964844,0.0033103195019066,-256.67889404296875,283.14910888671875,0.9990000128746032,0.800933301448822,0.5039722323417664,297.0699157714844,297.1499938964844,293.1499938964844,0.0014446523273363,-151.66835021972656,283.149658203125,0.7582509517669678,0.3092345893383026,0.2973962128162384,297.0639038085937,297.1499938964844,293.1499938964844,0.0008890771423466,-442.7680969238281,283.1498107910156,0.6444709300994873,0.187815859913826,0.8679082989692688,282.7304382324219,284.95001220703125,297.990234375,288.49951171875,297.4454040527344,297.1456298828125,282.7289123535156,1.0,0.5662086606025696,0.4793135523796081,0.4793135523796081,1.0,1.0,-2.855912208557129,1.0118647813796997,1.8440475463867188,0.363321453332901,5.551115123125783e-17,1.0,0.0,177.50839233398438,173.0,47440.39453125,-0.0,2189.65478515625,1.0,278.1499938964844,280.98858642578125,291.5672302246094,294.6181945800781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6635.6728515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245820,297.01422119140625,297.1499938964844,293.1499938964844,0.0015525649068877,-154.90415954589844,283.149658203125,0.7608863711357117,0.3124769926071167,0.2854569554328918,296.9721984863281,297.1499938964844,293.1499938964844,0.0021667529363185,-227.65164184570312,283.1495056152344,0.8490425944328308,0.4389376938343048,0.4196528196334839,297.28436279296875,297.1499938964844,293.1499938964844,0.0035203644074499,-273.1632385253906,283.1490478515625,0.9990000128746032,0.8020495772361755,0.5040507912635803,297.0662841796875,297.1499938964844,293.1499938964844,0.0015292692696675,-160.6739501953125,283.1496276855469,0.7571267485618591,0.3078530132770538,0.2960962057113647,297.05987548828125,297.1499938964844,293.1499938964844,0.0009379229159094,-467.4486999511719,283.1497802734375,0.6428055167198181,0.1863147318363189,0.8611398339271545,282.7033386230469,284.95001220703125,297.9010009765625,288.4505310058594,297.4097595214844,297.1402282714844,282.7022705078125,1.0,0.5643490552902222,0.4786661863327026,0.4786661863327026,1.0,1.0,-2.841158628463745,1.0046188831329346,1.8365398645401,0.3592704236507416,5.551115123125783e-17,1.0,0.0,176.9917449951172,176.0,47128.7109375,-0.0,2162.212158203125,1.0,278.1499938964844,280.9695129394531,291.5126037597656,294.54278564453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6595.01708984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245880,297.01422119140625,297.1499938964844,293.1499938964844,0.0015525649068877,-154.90415954589844,283.149658203125,0.7608863711357117,0.3124769926071167,0.2854569554328918,296.9721984863281,297.1499938964844,293.1499938964844,0.0021667529363185,-227.65164184570312,283.1495056152344,0.8490425944328308,0.4389376938343048,0.4196528196334839,297.28436279296875,297.1499938964844,293.1499938964844,0.0035203644074499,-273.1632385253906,283.1490478515625,0.9990000128746032,0.8020495772361755,0.5040507912635803,297.0662841796875,297.1499938964844,293.1499938964844,0.0015292692696675,-160.6739501953125,283.1496276855469,0.7571267485618591,0.3078530132770538,0.2960962057113647,297.05987548828125,297.1499938964844,293.1499938964844,0.0009379229159094,-467.4486999511719,283.1497802734375,0.6428055167198181,0.1863147318363189,0.8611398339271545,282.7033386230469,284.95001220703125,297.9010009765625,288.4505310058594,297.4097595214844,297.1402282714844,282.7022705078125,1.0,0.5643490552902222,0.4786661863327026,0.4786661863327026,1.0,1.0,-2.841158628463745,1.0046188831329346,1.8365398645401,0.3592704236507416,5.551115123125783e-17,1.0,0.0,176.9917449951172,176.0,47128.7109375,-0.0,2162.212158203125,1.0,278.1499938964844,280.9695129394531,291.5126037597656,294.54278564453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6595.01708984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245940,297.0111389160156,297.1499938964844,293.1499938964844,0.0016203420236706,-161.77001953125,283.149658203125,0.7581049203872681,0.310444176197052,0.283695787191391,296.9682006835937,297.1499938964844,293.1499938964844,0.0022622237447649,-237.8345184326172,283.1495056152344,0.8461162447929382,0.4362791776657104,0.4172171950340271,297.2715759277344,297.1499938964844,293.1499938964844,0.0037155374884605,-288.4777526855469,283.1490478515625,0.9990000128746032,0.8024578094482422,0.5065562129020691,297.06280517578125,297.1499938964844,293.1499938964844,0.0015990393003448,-168.11199951171875,283.149658203125,0.7548463940620422,0.3064375519752502,0.2948238849639892,297.0562438964844,297.1499938964844,293.1499938964844,0.0009774999925866,-487.4854431152344,283.1498107910156,0.6402207612991333,0.1848057061433792,0.8546451330184937,282.6806030273437,284.95001220703125,297.8123779296875,288.4019470214844,297.37261962890625,297.1319580078125,282.6795959472656,1.0,0.5635151863098145,0.4780188500881195,0.4780188500881195,1.0,1.0,-2.82978892326355,0.9987345337867736,1.831054449081421,0.3559492528438568,5.551115123125783e-17,1.0,0.0,177.81138610839844,164.0,46861.8671875,-0.0,2147.0986328125,1.0,278.1499938964844,280.9534606933594,291.4589538574219,294.47119140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6559.2412109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246000,297.0111389160156,297.1499938964844,293.1499938964844,0.0016203420236706,-161.77001953125,283.149658203125,0.7581049203872681,0.310444176197052,0.283695787191391,296.9682006835937,297.1499938964844,293.1499938964844,0.0022622237447649,-237.8345184326172,283.1495056152344,0.8461162447929382,0.4362791776657104,0.4172171950340271,297.2715759277344,297.1499938964844,293.1499938964844,0.0037155374884605,-288.4777526855469,283.1490478515625,0.9990000128746032,0.8024578094482422,0.5065562129020691,297.06280517578125,297.1499938964844,293.1499938964844,0.0015990393003448,-168.11199951171875,283.149658203125,0.7548463940620422,0.3064375519752502,0.2948238849639892,297.0562438964844,297.1499938964844,293.1499938964844,0.0009774999925866,-487.4854431152344,283.1498107910156,0.6402207612991333,0.1848057061433792,0.8546451330184937,282.6806030273437,284.95001220703125,297.8123779296875,288.4019470214844,297.37261962890625,297.1319580078125,282.6795959472656,1.0,0.5635151863098145,0.4780188500881195,0.4780188500881195,1.0,1.0,-2.82978892326355,0.9987345337867736,1.831054449081421,0.3559492528438568,5.551115123125783e-17,1.0,0.0,177.81138610839844,164.0,46861.8671875,-0.0,2147.0986328125,1.0,278.1499938964844,280.9534606933594,291.4589538574219,294.47119140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6559.2412109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246060,297.008056640625,297.1499938964844,293.1499938964844,0.00171255832538,-171.12425231933594,283.1496276855469,0.758993923664093,0.3083706796169281,0.2817522883415222,296.9641418457031,297.1499938964844,293.1499938964844,0.0023922121617943,-251.7175445556641,283.1494445800781,0.8472276926040649,0.4335635006427765,0.4145791828632355,297.26495361328125,297.1499938964844,293.1499938964844,0.0039137760177254,-304.1083984375,283.1490478515625,0.9990000128746032,0.8033048510551453,0.5012903809547424,297.0591735839844,297.1499938964844,293.1499938964844,0.0016931968275457,-178.164794921875,283.14959716796875,0.7561823129653931,0.3049649894237518,0.2933498620986938,297.0526733398437,297.1499938964844,293.1499938964844,0.001031277468428,-514.7486572265625,283.1497802734375,0.6405825614929199,0.1832535713911056,0.847253680229187,282.6502380371094,284.95001220703125,297.7248229980469,288.35400390625,297.3374938964844,297.1260681152344,282.6485900878906,1.0,0.5582747459411621,0.4775960445404053,0.4775960445404053,1.0,1.0,-2.807316780090332,0.9887711405754088,1.818545699119568,0.3512466847896576,5.551115123125783e-17,1.0,0.0,174.3924102783203,167.0,46473.53125,-0.0,2093.358154296875,1.0,278.1499938964844,280.9308776855469,291.4053955078125,294.3966979980469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6514.037109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246120,297.008056640625,297.1499938964844,293.1499938964844,0.00171255832538,-171.12425231933594,283.1496276855469,0.758993923664093,0.3083706796169281,0.2817522883415222,296.9641418457031,297.1499938964844,293.1499938964844,0.0023922121617943,-251.7175445556641,283.1494445800781,0.8472276926040649,0.4335635006427765,0.4145791828632355,297.26495361328125,297.1499938964844,293.1499938964844,0.0039137760177254,-304.1083984375,283.1490478515625,0.9990000128746032,0.8033048510551453,0.5012903809547424,297.0591735839844,297.1499938964844,293.1499938964844,0.0016931968275457,-178.164794921875,283.14959716796875,0.7561823129653931,0.3049649894237518,0.2933498620986938,297.0526733398437,297.1499938964844,293.1499938964844,0.001031277468428,-514.7486572265625,283.1497802734375,0.6405825614929199,0.1832535713911056,0.847253680229187,282.6502380371094,284.95001220703125,297.7248229980469,288.35400390625,297.3374938964844,297.1260681152344,282.6485900878906,1.0,0.5582747459411621,0.4775960445404053,0.4775960445404053,1.0,1.0,-2.807316780090332,0.9887711405754088,1.818545699119568,0.3512466847896576,5.551115123125783e-17,1.0,0.0,174.3924102783203,167.0,46473.53125,-0.0,2093.358154296875,1.0,278.1499938964844,280.9308776855469,291.4053955078125,294.3966979980469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6514.037109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246180,297.0057983398437,297.1499938964844,293.1499938964844,0.0017931433394551,-179.31399536132812,283.14959716796875,0.7582945227622986,0.3064500093460083,0.2799982130527496,296.9609069824219,297.1499938964844,293.1499938964844,0.0025057520251721,-263.86651611328125,283.1494445800781,0.8465688228607178,0.4310192465782165,0.4121546149253845,297.2665405273437,297.1499938964844,293.1499938964844,0.0041100746020674,-319.57281494140625,283.1490173339844,0.9990000128746032,0.8048451542854309,0.4995724558830261,297.0560302734375,297.1499938964844,293.1499938964844,0.0017757863970473,-186.99850463867188,283.14959716796875,0.7558947801589966,0.3035630583763122,0.292003333568573,297.04998779296875,297.1499938964844,293.1499938964844,0.0010780937736853,-538.5291137695312,283.1497802734375,0.6396823525428772,0.1818226128816604,0.8406482934951782,282.622802734375,284.95001220703125,297.6436462402344,288.3097229003906,297.3082275390625,297.1254577636719,282.62164306640625,1.0,0.5556197762489319,0.4771976768970489,0.4771976768970489,1.0,1.0,-2.7906603813171387,0.9812573790550232,1.8094029426574707,0.3473640084266662,5.551115123125783e-17,1.0,0.0,172.93490600585938,167.0,46155.203125,-0.0,2059.15283203125,1.0,278.1499938964844,280.911376953125,291.3526916503906,294.3222961425781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6473.66357421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246240,297.00567626953125,297.1499938964844,293.1499938964844,0.0017973135691136,-179.73834228515625,283.14959716796875,0.7581936717033386,0.3063314259052276,0.2798931002616882,296.9607238769531,297.1499938964844,293.1499938964844,0.0025116349570453,-264.49676513671875,283.1494445800781,0.8464645147323608,0.4308623075485229,0.4120082259178161,297.26629638671875,297.1499938964844,293.1499938964844,0.0041213519871234,-320.46051025390625,283.1490173339844,0.9990000128746032,0.8049070239067078,0.4995877146720886,297.0558166503906,297.1499938964844,293.1499938964844,0.0017800886416807,-187.4591827392578,283.14959716796875,0.7558185458183289,0.3034749329090118,0.2919217646121979,297.0498352050781,297.1499938964844,293.1499938964844,0.001080502057448,-539.7540893554688,283.1497802734375,0.639581024646759,0.1817346513271331,0.840257465839386,282.6213684082031,284.95001220703125,297.6387023925781,288.3070373535156,297.30633544921875,297.1252746582031,282.6202087402344,1.0,0.5555062890052795,0.477173238992691,0.477173238992691,1.0,1.0,-2.789808750152588,0.9808648228645324,1.8089439868927,0.3471628725528717,5.551115123125783e-17,1.0,0.0,172.91131591796875,170.0,46137.98046875,-0.0,2057.655517578125,1.0,278.1499938964844,280.91033935546875,291.3495178222656,294.31793212890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6471.4384765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
