time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246300,297.0044860839844,297.1499938964844,293.1499938964844,0.0018320411909371,-183.27389526367188,283.1496276855469,0.7571668028831482,0.3052991330623626,0.2789841890335083,296.95904541015625,297.1499938964844,293.1499938964844,0.0025606488343328,-269.7503662109375,283.1494445800781,0.8453930020332336,0.4294977188110351,0.4107419848442077,297.26287841796875,297.1499938964844,293.1499938964844,0.0042187576182186,-328.1252136230469,283.1490173339844,0.9990000128746032,0.8053075075149536,0.5000333189964294,297.0540466308594,297.1499938964844,293.1499938964844,0.0018159793689846,-191.30419921875,283.14959716796875,0.7550032138824463,0.3027040660381317,0.2912136912345886,297.04852294921875,297.1499938964844,293.1499938964844,0.0011005229316651,-549.943359375,283.1497802734375,0.6385802626609802,0.1809688955545425,0.8368881940841675,282.60919189453125,284.95001220703125,297.5963134765625,288.28399658203125,297.28973388671875,297.12286376953125,282.60809326171875,1.0,0.5546707510948181,0.4769618511199951,0.4769618511199951,1.0,1.0,-2.7828285694122314,0.9776247143745422,1.805203914642334,0.3454983234405517,5.551115123125783e-17,1.0,0.0,172.87564086914062,170.0,45993.82421875,-0.0,2046.158203125,1.0,278.1499938964844,280.9016418457031,291.32244873046875,294.28094482421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6452.724609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246360,297.00323486328125,297.1499938964844,293.1499938964844,0.0018642809009179,-186.55938720703125,283.1496276855469,0.7558656334877014,0.304253339767456,0.2780742943286896,296.95733642578125,297.1499938964844,293.1499938964844,0.0026062061078846,-274.6380920410156,283.14947509765625,0.8440220952033997,0.4281184375286102,0.4094738662242889,297.2569885253906,297.1499938964844,293.1499938964844,0.004316059872508,-335.7767639160156,283.1490173339844,0.9990000128746032,0.8054388761520386,0.5010385513305664,297.05224609375,297.1499938964844,293.1499938964844,0.0018494419055059,-194.89230346679688,283.1496276855469,0.7539118528366089,0.3019168674945831,0.2905003130435943,297.0471496582031,297.1499938964844,293.1499938964844,0.0011190260993316,-559.3704223632812,283.1497802734375,0.6373571157455444,0.1801917850971222,0.8335274457931519,282.59765625,284.95001220703125,297.554443359375,288.2613220214844,297.27252197265625,297.1191711425781,282.5966186523437,1.0,0.5540972948074341,0.4768519401550293,0.4768519401550293,1.0,1.0,-2.776521921157837,0.9748429656028748,1.801679015159607,0.3441499471664428,5.551115123125783e-17,1.0,0.0,173.140380859375,173.0,45858.046875,-0.0,2037.2161865234373,1.0,278.1499938964844,280.8934631347656,291.2961730957031,294.2453308105469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6434.96923828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246420,297.0016174316406,297.1499938964844,293.1499938964844,0.0019008055096492,-190.2854156494141,283.1496276855469,0.7540221214294434,0.3029709756374359,0.2769689261913299,296.9552001953125,297.1499938964844,293.1499938964844,0.00265788519755,-280.1881408691406,283.1495056152344,0.8420690298080444,0.426430732011795,0.4079334139823913,297.2471008300781,297.1499938964844,293.1499938964844,0.0044343075715005,-345.0690612792969,283.1490173339844,0.9990000128746032,0.8052783608436584,0.5028144717216492,297.04998779296875,297.1499938964844,293.1499938964844,0.0018875309033319,-198.9803161621093,283.1496276855469,0.752321183681488,0.3009462058544159,0.2896302342414856,297.04547119140625,297.1499938964844,293.1499938964844,0.0011398748029023,-570.0047607421875,283.1497802734375,0.6356555819511414,0.1792354136705398,0.8294463157653809,282.5843811035156,284.95001220703125,297.50457763671875,288.23443603515625,297.2510681152344,297.1132507324219,282.5833740234375,1.0,0.5536623001098633,0.4767190515995025,0.4767190515995025,1.0,1.0,-2.7695255279541016,0.971749186515808,1.7977763414382937,0.3426572680473327,5.551115123125783e-17,1.0,0.0,173.7617645263672,173.0,45701.87890625,-0.0,2028.880859375,1.0,278.1499938964844,280.8840637207031,291.2652893066406,294.2037658691406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6414.45703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246480,297.0005187988281,297.1499938964844,293.1499938964844,0.0019233577186241,-192.58824157714844,283.149658203125,0.752667248249054,0.3021196126937866,0.2762405276298523,296.9537353515625,297.1499938964844,293.1499938964844,0.0026898349169641,-283.6224975585937,283.1495056152344,0.8406282663345337,0.4253122806549072,0.4069184958934784,297.2389831542969,297.1499938964844,293.1499938964844,0.0045122695155441,-351.1912841796875,283.1490173339844,0.9990000128746032,0.804966390132904,0.5042898058891296,297.04852294921875,297.1499938964844,293.1499938964844,0.0019111582078039,-201.5183563232422,283.1496276855469,0.751131534576416,0.3002988398075104,0.2890552282333374,297.0442810058594,297.1499938964844,293.1499938964844,0.0011526719899848,-576.5393676757812,283.1498107910156,0.6344175934791565,0.1785973906517028,0.8267520666122437,282.5760192871094,284.95001220703125,297.4724426269531,288.2171936035156,297.23663330078125,297.1084899902344,282.5750427246094,1.0,0.5535193681716919,0.4766321182250976,0.4766321182250976,1.0,1.0,-2.7652738094329834,0.9698564410209656,1.795417308807373,0.3417441248893738,5.551115123125783e-17,1.0,0.0,174.3372039794922,176.0,45604.015625,-0.0,2024.763916015625,1.0,278.1499938964844,280.878173828125,291.24566650390625,294.1775207519531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6401.57373046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246540,296.99761962890625,297.1499938964844,293.1499938964844,0.0019769410137087,-198.06661987304688,283.1496887207031,0.7489336729049683,0.2999311685562134,0.2743795812129974,296.949951171875,297.1499938964844,293.1499938964844,0.0027658715844154,-291.8056945800781,283.1495361328125,0.8366432785987854,0.4224419295787811,0.4043262898921966,297.2145080566406,297.1499938964844,293.1499938964844,0.0047113900072872,-366.8136291503906,283.1490173339844,0.9990000128746032,0.8036108613014221,0.5087125897407532,297.0447082519531,297.1499938964844,293.1499938964844,0.0019676445517688,-207.59288024902344,283.149658203125,0.7478140592575073,0.298628032207489,0.2875823080539703,297.0412292480469,297.1499938964844,293.1499938964844,0.0011828208807855,-591.9569702148438,283.1498107910156,0.6310173869132996,0.1769478321075439,0.8198421001434326,282.5556945800781,284.95001220703125,297.39306640625,288.1749572753906,297.1995849609375,297.0945129394531,282.5547790527344,1.0,0.5534663200378418,0.476412296295166,0.476412296295166,1.0,1.0,-2.755161762237549,0.9653286337852478,1.7898331880569458,0.3395630419254303,5.551115123125783e-17,1.0,0.0,176.1713409423828,164.0,45367.08984375,-0.0,2017.1947021484373,1.0,278.1499938964844,280.86395263671875,291.1976623535156,294.11346435546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6370.3408203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246600,296.99761962890625,297.1499938964844,293.1499938964844,0.0019769410137087,-198.06661987304688,283.1496887207031,0.7489336729049683,0.2999311685562134,0.2743795812129974,296.949951171875,297.1499938964844,293.1499938964844,0.0027658715844154,-291.8056945800781,283.1495361328125,0.8366432785987854,0.4224419295787811,0.4043262898921966,297.2145080566406,297.1499938964844,293.1499938964844,0.0047113900072872,-366.8136291503906,283.1490173339844,0.9990000128746032,0.8036108613014221,0.5087125897407532,297.0447082519531,297.1499938964844,293.1499938964844,0.0019676445517688,-207.59288024902344,283.149658203125,0.7478140592575073,0.298628032207489,0.2875823080539703,297.0412292480469,297.1499938964844,293.1499938964844,0.0011828208807855,-591.9569702148438,283.1498107910156,0.6310173869132996,0.1769478321075439,0.8198421001434326,282.5556945800781,284.95001220703125,297.39306640625,288.1749572753906,297.1995849609375,297.0945129394531,282.5547790527344,1.0,0.5534663200378418,0.476412296295166,0.476412296295166,1.0,1.0,-2.755161762237549,0.9653286337852478,1.7898331880569458,0.3395630419254303,5.551115123125783e-17,1.0,0.0,176.1713409423828,164.0,45367.08984375,-0.0,2017.1947021484373,1.0,278.1499938964844,280.86395263671875,291.1976623535156,294.11346435546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6370.3408203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246660,296.99462890625,297.1499938964844,293.1499938964844,0.0020556347444653,-206.1179351806641,283.149658203125,0.7489713430404663,0.297698438167572,0.2723175585269928,296.94598388671875,297.1499938964844,293.1499938964844,0.0028775387909263,-303.8314819335937,283.1495056152344,0.8368279337882996,0.419506311416626,0.4015073776245117,297.1976928710937,297.1499938964844,293.1499938964844,0.0049000806175172,-381.7083740234375,283.1490173339844,0.9990000128746032,0.8027010560035706,0.5048100352287292,297.04083251953125,297.1499938964844,293.1499938964844,0.0020493422634899,-216.3876800537109,283.1496276855469,0.7482441067695618,0.2968987226486206,0.2858916223049164,297.0379943847656,297.1499938964844,293.1499938964844,0.0012272107414901,-614.6707763671875,283.1498107910156,0.6306141018867493,0.1752417385578155,0.8118924498558044,282.527099609375,284.95001220703125,297.3167419433594,288.1349182128906,297.1656188964844,297.0835876464844,282.52545166015625,1.0,0.5486746430397034,0.4760711193084717,0.4760711193084717,1.0,1.0,-2.733039140701294,0.9556959867477416,1.7773431539535522,0.3351618647575378,5.551115123125783e-17,1.0,0.0,173.4513702392578,167.0,44999.59765625,-0.0,1969.36376953125,1.0,278.1499938964844,280.8426818847656,291.1504821777344,294.0467529296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6329.279296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246720,296.99462890625,297.1499938964844,293.1499938964844,0.0020556347444653,-206.1179351806641,283.149658203125,0.7489713430404663,0.297698438167572,0.2723175585269928,296.94598388671875,297.1499938964844,293.1499938964844,0.0028775387909263,-303.8314819335937,283.1495056152344,0.8368279337882996,0.419506311416626,0.4015073776245117,297.1976928710937,297.1499938964844,293.1499938964844,0.0049000806175172,-381.7083740234375,283.1490173339844,0.9990000128746032,0.8027010560035706,0.5048100352287292,297.04083251953125,297.1499938964844,293.1499938964844,0.0020493422634899,-216.3876800537109,283.1496276855469,0.7482441067695618,0.2968987226486206,0.2858916223049164,297.0379943847656,297.1499938964844,293.1499938964844,0.0012272107414901,-614.6707763671875,283.1498107910156,0.6306141018867493,0.1752417385578155,0.8118924498558044,282.527099609375,284.95001220703125,297.3167419433594,288.1349182128906,297.1656188964844,297.0835876464844,282.52545166015625,1.0,0.5486746430397034,0.4760711193084717,0.4760711193084717,1.0,1.0,-2.733039140701294,0.9556959867477416,1.7773431539535522,0.3351618647575378,5.551115123125783e-17,1.0,0.0,173.4513702392578,167.0,44999.59765625,-0.0,1969.36376953125,1.0,278.1499938964844,280.8426818847656,291.1504821777344,294.0467529296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6329.279296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246780,296.9924621582031,297.1499938964844,293.1499938964844,0.0021300269290804,-213.74386596679688,283.149658203125,0.7476221323013306,0.2955088317394256,0.2703365087509155,296.9427490234375,297.1499938964844,293.1499938964844,0.0029829312115907,-315.2030639648437,283.1495056152344,0.8354552388191223,0.4165918529033661,0.3987493813037872,297.1917724609375,297.1499938964844,293.1499938964844,0.005108184646815,-398.0835266113281,283.1490173339844,0.9990000128746032,0.8027121424674988,0.503980278968811,297.0374450683594,297.1499938964844,293.1499938964844,0.0021267891861498,-224.74044799804688,283.1496276855469,0.7472658157348633,0.2951735258102417,0.2842509150505066,297.03546142578125,297.1499938964844,293.1499938964844,0.0012689088471233,-636.0521240234375,283.1498107910156,0.6290795803070068,0.1735651046037674,0.8042683601379395,282.49908447265625,284.95001220703125,297.243896484375,288.09735107421875,297.1369934082031,297.07891845703125,282.4979553222656,1.0,0.5461338758468628,0.4757299423217773,0.4757299423217773,1.0,1.0,-2.715200662612915,0.9478225111961364,1.7673780918121338,0.331240564584732,5.551115123125783e-17,1.0,0.0,172.40316772460938,170.0,44673.7421875,-0.0,1936.600830078125,1.0,278.1499938964844,280.8227233886719,291.1016540527344,293.9757385253906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6289.89111328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246840,296.9924621582031,297.1499938964844,293.1499938964844,0.0021300269290804,-213.74386596679688,283.149658203125,0.7476221323013306,0.2955088317394256,0.2703365087509155,296.9427490234375,297.1499938964844,293.1499938964844,0.0029829312115907,-315.2030639648437,283.1495056152344,0.8354552388191223,0.4165918529033661,0.3987493813037872,297.1917724609375,297.1499938964844,293.1499938964844,0.005108184646815,-398.0835266113281,283.1490173339844,0.9990000128746032,0.8027121424674988,0.503980278968811,297.0374450683594,297.1499938964844,293.1499938964844,0.0021267891861498,-224.74044799804688,283.1496276855469,0.7472658157348633,0.2951735258102417,0.2842509150505066,297.03546142578125,297.1499938964844,293.1499938964844,0.0012689088471233,-636.0521240234375,283.1498107910156,0.6290795803070068,0.1735651046037674,0.8042683601379395,282.49908447265625,284.95001220703125,297.243896484375,288.09735107421875,297.1369934082031,297.07891845703125,282.4979553222656,1.0,0.5461338758468628,0.4757299423217773,0.4757299423217773,1.0,1.0,-2.715200662612915,0.9478225111961364,1.7673780918121338,0.331240564584732,5.551115123125783e-17,1.0,0.0,172.40316772460938,170.0,44673.7421875,-0.0,1936.600830078125,1.0,278.1499938964844,280.8227233886719,291.1016540527344,293.9757385253906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6289.89111328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246900,296.99139404296875,297.1499938964844,293.1499938964844,0.0021596478763967,-216.78697204589844,283.149658203125,0.7464115023612976,0.2944062948226928,0.2693692743778229,296.9411926269531,297.1499938964844,293.1499938964844,0.0030249822884798,-319.7496643066406,283.1495056152344,0.8341706991195679,0.4151250720024109,0.3973918259143829,297.18572998046875,297.1499938964844,293.1499938964844,0.0052067921496927,-405.8200378417969,283.1490173339844,0.9990000128746032,0.8023797273635864,0.5047458410263062,297.0357971191406,297.1499938964844,293.1499938964844,0.0021579884923994,-228.11170959472656,283.1496276855469,0.7462345957756042,0.2942978739738464,0.2834468483924866,297.0342712402344,297.1499938964844,293.1499938964844,0.001285241334699,-644.44921875,283.1498107910156,0.6278784275054932,0.1727229505777359,0.8005815744400024,282.4874267578125,284.95001220703125,297.2088623046875,288.07958984375,297.122314453125,297.07525634765625,282.4863586425781,1.0,0.545368492603302,0.4755593538284302,0.4755593538284302,1.0,1.0,-2.7079296112060547,0.9445480704307556,1.7633816003799438,0.3296311497688293,5.551115123125783e-17,1.0,0.0,172.5252227783203,170.0,44535.5,-0.0,1925.8831787109373,1.0,278.1499938964844,280.8143615722656,291.07867431640625,293.9429931640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998224973678588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6272.90283203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4298.50390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12246960,296.99029541015625,297.1499938964844,293.1499938964844,0.0021866564638912,-219.565170288086,283.149658203125,0.7449871301651001,0.2932933568954468,0.2684023082256317,296.9396057128906,297.1499938964844,293.1499938964844,0.0030633867718279,-323.9068603515625,283.1495361328125,0.8326478600502014,0.4136465787887573,0.3960335850715637,297.1776428222656,297.1499938964844,293.1499938964844,0.0053049325942993,-413.5072021484375,283.1490173339844,0.9990000128746032,0.8018068671226501,0.5059784054756165,297.0341491699219,297.1499938964844,293.1499938964844,0.0021866217721253,-231.2090301513672,283.149658203125,0.7449885010719299,0.2934115827083587,0.2826422154903412,297.0330810546875,297.1499938964844,293.1499938964844,0.00129999674391,-652.047119140625,283.1498107910156,0.626497209072113,0.1718728691339492,0.7969082593917847,282.4765014648437,284.95001220703125,297.17486572265625,288.0625915527344,297.107421875,297.0706787109375,282.4754943847656,1.0,0.5448272228240967,0.4755388796329498,0.4755388796329498,1.0,1.0,-2.701234102249145,0.9417771697044371,1.759456992149353,0.3284040689468384,5.551115123125783e-17,1.0,0.0,172.90077209472656,158.0,44406.6640625,-0.0,1917.265869140625,1.0,278.1499938964844,280.8066101074219,291.0580749511719,293.9126892089844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991469979286194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6257.2861328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4292.8056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247020,296.988037109375,297.1499938964844,293.1499938964844,0.0022635168861597,-227.47276306152344,283.149658203125,0.745736300945282,0.2910411059856415,0.2662915587425232,296.9363098144531,297.1499938964844,293.1499938964844,0.0031727310270071,-335.7442932128906,283.1495056152344,0.8336068987846375,0.410648763179779,0.393121987581253,297.1686096191406,297.1499938964844,293.1499938964844,0.0054770484566688,-427.0955810546875,283.1490478515625,0.9990000128746032,0.8012226223945618,0.5004062056541443,297.0307312011719,297.1499938964844,293.1499938964844,0.0022668649908155,-239.89407348632807,283.1496276855469,0.7460904717445374,0.2915970385074615,0.2808386385440826,297.0306091308594,297.1499938964844,293.1499938964844,0.0013423461932688,-673.8515014648438,283.1498107910156,0.6266317367553711,0.1701392829418182,0.7886726260185242,282.44696044921875,284.95001220703125,297.110107421875,288.03094482421875,297.08056640625,297.0640869140625,282.4452514648437,1.0,0.5391532182693481,0.4754979610443115,0.4754979610443115,1.0,1.0,-2.676455497741699,0.9316452741622924,1.7448103427886963,0.3241034150123596,5.551115123125783e-17,1.0,0.0,169.29371643066406,161.0,44023.8125,-0.0,1862.84765625,1.0,278.1499938964844,280.78436279296875,291.0216979980469,293.85400390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997282087802887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6217.77978515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4277.041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247080,296.988037109375,297.1499938964844,293.1499938964844,0.0022635168861597,-227.47276306152344,283.149658203125,0.745736300945282,0.2910411059856415,0.2662915587425232,296.9363098144531,297.1499938964844,293.1499938964844,0.0031727310270071,-335.7442932128906,283.1495056152344,0.8336068987846375,0.410648763179779,0.393121987581253,297.1686096191406,297.1499938964844,293.1499938964844,0.0054770484566688,-427.0955810546875,283.1490478515625,0.9990000128746032,0.8012226223945618,0.5004062056541443,297.0307312011719,297.1499938964844,293.1499938964844,0.0022668649908155,-239.89407348632807,283.1496276855469,0.7460904717445374,0.2915970385074615,0.2808386385440826,297.0306091308594,297.1499938964844,293.1499938964844,0.0013423461932688,-673.8515014648438,283.1498107910156,0.6266317367553711,0.1701392829418182,0.7886726260185242,282.44696044921875,284.95001220703125,297.110107421875,288.03094482421875,297.08056640625,297.0640869140625,282.4452514648437,1.0,0.5391532182693481,0.4754979610443115,0.4754979610443115,1.0,1.0,-2.676455497741699,0.9316452741622924,1.7448103427886963,0.3241034150123596,5.551115123125783e-17,1.0,0.0,169.29371643066406,161.0,44023.8125,-0.0,1862.84765625,1.0,278.1499938964844,280.78436279296875,291.0216979980469,293.85400390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997282087802887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6217.77978515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4277.041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247140,296.9864807128906,297.1499938964844,293.1499938964844,0.0023347795940935,-234.81997680664065,283.149658203125,0.7448634505271912,0.2888309359550476,0.2642719149589538,296.9336853027344,297.1499938964844,293.1499938964844,0.0032739171292632,-346.7206115722656,283.1495056152344,0.8327422142028809,0.4076751470565796,0.3902860879898071,297.168212890625,297.1499938964844,293.1499938964844,0.0056737158447504,-442.534423828125,283.1490478515625,0.9990000128746032,0.8014250993728638,0.4984539449214935,297.0277709960937,297.1499938964844,293.1499938964844,0.0023414776660501,-247.9861297607422,283.1496276855469,0.7455434203147888,0.2897858023643493,0.2790955901145935,297.0287170410156,297.1499938964844,293.1499938964844,0.0013812960823997,-693.9533081054688,283.1498107910156,0.6254363656044006,0.1684347540140152,0.7808237075805664,282.4184875488281,284.95001220703125,297.04998779296875,288.0027160644531,297.05841064453125,297.0622863769531,282.41729736328125,1.0,0.5360131859779358,0.4754570424556732,0.4754570424556732,1.0,1.0,-2.65673565864563,0.9235875606536864,1.733148217201233,0.3204391300678253,5.551115123125783e-17,1.0,0.0,167.64894104003906,164.0,43689.24609375,-0.0,1825.7315673828125,1.0,278.1499938964844,280.76385498046875,290.98956298828125,293.7977600097656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946079254150392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6181.7861328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4254.3505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247200,296.9864807128906,297.1499938964844,293.1499938964844,0.0023347795940935,-234.81997680664065,283.149658203125,0.7448634505271912,0.2888309359550476,0.2642719149589538,296.9336853027344,297.1499938964844,293.1499938964844,0.0032739171292632,-346.7206115722656,283.1495056152344,0.8327422142028809,0.4076751470565796,0.3902860879898071,297.168212890625,297.1499938964844,293.1499938964844,0.0056737158447504,-442.534423828125,283.1490478515625,0.9990000128746032,0.8014250993728638,0.4984539449214935,297.0277709960937,297.1499938964844,293.1499938964844,0.0023414776660501,-247.9861297607422,283.1496276855469,0.7455434203147888,0.2897858023643493,0.2790955901145935,297.0287170410156,297.1499938964844,293.1499938964844,0.0013812960823997,-693.9533081054688,283.1498107910156,0.6254363656044006,0.1684347540140152,0.7808237075805664,282.4184875488281,284.95001220703125,297.04998779296875,288.0027160644531,297.05841064453125,297.0622863769531,282.41729736328125,1.0,0.5360131859779358,0.4754570424556732,0.4754570424556732,1.0,1.0,-2.65673565864563,0.9235875606536864,1.733148217201233,0.3204391300678253,5.551115123125783e-17,1.0,0.0,167.64894104003906,164.0,43689.24609375,-0.0,1825.7315673828125,1.0,278.1499938964844,280.76385498046875,290.98956298828125,293.7977600097656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946079254150392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6181.7861328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4254.3505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247260,296.9848327636719,297.1499938964844,293.1499938964844,0.0023869194556027,-240.2143096923828,283.1496887207031,0.74253249168396,0.2865928113460541,0.2623035013675689,296.9310913085937,297.1499938964844,293.1499938964844,0.0033481949940323,-354.8038330078125,283.1495361328125,0.8302476406097412,0.4046710133552551,0.3874996304512024,297.15771484375,297.1499938964844,293.1499938964844,0.0058619398623704,-457.2265930175781,283.1490478515625,0.9990000128746032,0.8005968928337097,0.4996913373470306,297.0248107910156,297.1499938964844,293.1499938964844,0.0023969986941665,-254.02536010742188,283.149658203125,0.7435214519500732,0.287937581539154,0.2773905098438263,297.0268859863281,297.1499938964844,293.1499938964844,0.0014089273754507,-708.2789306640625,283.1498107910156,0.6230372190475464,0.1667130589485168,0.7732606530189514,282.39599609375,284.95001220703125,296.9923400878906,287.97625732421875,297.03448486328125,297.05633544921875,282.3949584960937,1.0,0.5342890024185181,0.4755156934261322,0.4755156934261322,1.0,1.0,-2.6413702964782715,0.9174618124961852,1.723908543586731,0.3178568184375763,5.551115123125783e-17,1.0,0.0,167.7261199951172,167.0,43421.3125,-0.0,1803.2457275390625,1.0,278.1499938964844,280.7476501464844,290.963623046875,293.7528381347656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920335412025452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6153.3662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4232.4140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247320,296.9848327636719,297.1499938964844,293.1499938964844,0.0023869194556027,-240.2143096923828,283.1496887207031,0.74253249168396,0.2865928113460541,0.2623035013675689,296.9310913085937,297.1499938964844,293.1499938964844,0.0033481949940323,-354.8038330078125,283.1495361328125,0.8302476406097412,0.4046710133552551,0.3874996304512024,297.15771484375,297.1499938964844,293.1499938964844,0.0058619398623704,-457.2265930175781,283.1490478515625,0.9990000128746032,0.8005968928337097,0.4996913373470306,297.0248107910156,297.1499938964844,293.1499938964844,0.0023969986941665,-254.02536010742188,283.149658203125,0.7435214519500732,0.287937581539154,0.2773905098438263,297.0268859863281,297.1499938964844,293.1499938964844,0.0014089273754507,-708.2789306640625,283.1498107910156,0.6230372190475464,0.1667130589485168,0.7732606530189514,282.39599609375,284.95001220703125,296.9923400878906,287.97625732421875,297.03448486328125,297.05633544921875,282.3949584960937,1.0,0.5342890024185181,0.4755156934261322,0.4755156934261322,1.0,1.0,-2.6413702964782715,0.9174618124961852,1.723908543586731,0.3178568184375763,5.551115123125783e-17,1.0,0.0,167.7261199951172,167.0,43421.3125,-0.0,1803.2457275390625,1.0,278.1499938964844,280.7476501464844,290.963623046875,293.7528381347656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920335412025452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6153.3662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4232.4140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247380,296.98291015625,297.1499938964844,293.1499938964844,0.0024291756562888,-244.6005249023437,283.14971923828125,0.739349365234375,0.2843051552772522,0.2603272497653961,296.9282531738281,297.1499938964844,293.1499938964844,0.003408660646528,-361.4036560058594,283.14959716796875,0.8267920613288879,0.4016110002994537,0.3847001791000366,297.1376953125,297.1499938964844,293.1499938964844,0.0060522123239934,-472.00537109375,283.1490478515625,0.9990000128746032,0.7986688613891602,0.5027874708175659,297.02178955078125,297.1499938964844,293.1499938964844,0.0024427874013781,-259.0193786621094,283.1496887207031,0.7406443357467651,0.2860435843467712,0.2756790816783905,297.02490234375,297.1499938964844,293.1499938964844,0.0014306115917861,-719.5734252929688,283.1498413085937,0.6198742389678955,0.1649525761604309,0.7657090425491333,282.3763732910156,284.95001220703125,296.9346008300781,287.9496765136719,297.00811767578125,297.0466003417969,282.3754577636719,1.0,0.5334551930427551,0.4755743443965912,0.4755743443965912,1.0,1.0,-2.6282198429107666,0.9122342467308044,1.7159855365753174,0.3157042264938354,5.551115123125783e-17,1.0,0.0,168.7993927001953,170.0,43190.8125,-0.0,1788.6805419921875,1.0,278.1499938964844,280.7337341308594,290.9394836425781,293.71337890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989995777606964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6128.61962890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4214.98681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247440,296.98291015625,297.1499938964844,293.1499938964844,0.0024291756562888,-244.6005249023437,283.14971923828125,0.739349365234375,0.2843051552772522,0.2603272497653961,296.9282531738281,297.1499938964844,293.1499938964844,0.003408660646528,-361.4036560058594,283.14959716796875,0.8267920613288879,0.4016110002994537,0.3847001791000366,297.1376953125,297.1499938964844,293.1499938964844,0.0060522123239934,-472.00537109375,283.1490478515625,0.9990000128746032,0.7986688613891602,0.5027874708175659,297.02178955078125,297.1499938964844,293.1499938964844,0.0024427874013781,-259.0193786621094,283.1496887207031,0.7406443357467651,0.2860435843467712,0.2756790816783905,297.02490234375,297.1499938964844,293.1499938964844,0.0014306115917861,-719.5734252929688,283.1498413085937,0.6198742389678955,0.1649525761604309,0.7657090425491333,282.3763732910156,284.95001220703125,296.9346008300781,287.9496765136719,297.00811767578125,297.0466003417969,282.3754577636719,1.0,0.5334551930427551,0.4755743443965912,0.4755743443965912,1.0,1.0,-2.6282198429107666,0.9122342467308044,1.7159855365753174,0.3157042264938354,5.551115123125783e-17,1.0,0.0,168.7993927001953,170.0,43190.8125,-0.0,1788.6805419921875,1.0,278.1499938964844,280.7337341308594,290.9394836425781,293.71337890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989995777606964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6128.61962890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4214.98681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247500,296.9818420410156,297.1499938964844,293.1499938964844,0.0024469702038913,-246.45309448242188,283.1497497558594,0.7375226616859436,0.2831402122974396,0.2593300938606262,296.9267272949219,297.1499938964844,293.1499938964844,0.0034342375583946,-364.2029418945313,283.1496276855469,0.8247912526130676,0.400055855512619,0.3832875490188598,297.1243591308594,297.1499938964844,293.1499938964844,0.0061473990790545,-479.3714904785156,283.1490478515625,0.9990000128746032,0.7972729206085205,0.5048622488975525,297.0202331542969,297.1499938964844,293.1499938964844,0.0024624089710414,-261.16436767578125,283.14971923828125,0.7389708161354065,0.2850777804851532,0.2748159766197204,297.0238342285156,297.1499938964844,293.1499938964844,0.0014394314493983,-724.1885986328125,283.1498718261719,0.6180546283721924,0.1640552580356598,0.7619063854217529,282.3675231933594,284.95001220703125,296.9057312011719,287.93634033203125,296.99432373046875,297.040771484375,282.3666687011719,1.0,0.5332858562469482,0.4756036698818207,0.4756036698818207,1.0,1.0,-2.622210502624512,0.9098482131958008,1.7123621702194214,0.3147368133068084,5.551115123125783e-17,1.0,0.0,169.62060546875,170.0,43088.26953125,-0.0,1783.538818359375,1.0,278.1499938964844,280.7275390625,290.9273681640625,293.6946105957031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891750812530518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6117.33642578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4207.95263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247560,296.9806823730469,297.1499938964844,293.1499938964844,0.0024627598468214,-248.1007080078125,283.1497497558594,0.7355962991714478,0.2819628119468689,0.2583261430263519,296.9251403808594,297.1499938964844,293.1499938964844,0.0034570146817713,-366.7008666992188,283.149658203125,0.8226680159568787,0.3984853029251098,0.3818651437759399,297.1092529296875,297.1499938964844,293.1499938964844,0.0062418086454272,-486.66015625,283.1490478515625,0.9990000128746032,0.7956207394599915,0.5071702599525452,297.0186462402344,297.1499938964844,293.1499938964844,0.0024800628889352,-263.0975036621094,283.1497497558594,0.7371983528137207,0.2841008305549621,0.27394700050354,297.0227355957031,297.1499938964844,293.1499938964844,0.0014470322057604,-728.1809692382812,283.1498718261719,0.6161114573478699,0.1631483137607574,0.7580813765525818,282.3592224121094,284.95001220703125,296.8768615722656,287.9230041503906,296.9804382324219,297.03485107421875,282.3583984375,1.0,0.5332254767417908,0.4756138920783996,0.4756138920783996,1.0,1.0,-2.616427659988404,0.90751975774765,1.708907961845398,0.3137799501419067,5.551115123125783e-17,1.0,0.0,170.57034301757812,158.0,42993.515625,-0.0,1779.317138671875,1.0,278.1499938964844,280.7218017578125,290.9151611328125,293.6762390136719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884560108184814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6106.6787109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4201.7822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247620,296.9783630371094,297.1499938964844,293.1499938964844,0.0025174298789352,-253.7856292724609,283.1497497558594,0.7354015707969666,0.2795816361904144,0.2561298012733459,296.9218139648437,297.1499938964844,293.1499938964844,0.0035356073640286,-375.2910461425781,283.1496276855469,0.8225774765014648,0.3952995836734772,0.3788089752197265,297.0866394042969,297.1499938964844,293.1499938964844,0.006390931084752,-498.3003234863281,283.14910888671875,0.9990000128746032,0.7927922606468201,0.5032888650894165,297.015380859375,297.1499938964844,293.1499938964844,0.0025387320201843,-269.509765625,283.14971923828125,0.7373285293579102,0.2821063101291656,0.272005170583725,297.0205078125,297.1499938964844,293.1499938964844,0.001474971184507,-742.7607421875,283.1498718261719,0.6153560280799866,0.1613099128007888,0.7495086789131165,282.3344421386719,284.95001220703125,296.819091796875,287.896240234375,296.9549865722656,297.0263366699219,282.3328552246094,1.0,0.5282354950904846,0.4756343066692352,0.4756343066692352,1.0,1.0,-2.592835187911988,0.8979659676551819,1.6948691606521606,0.3098406791687011,5.551115123125783e-17,1.0,0.0,167.85877990722656,146.0,42670.94140625,-0.0,1733.09033203125,1.0,278.1499938964844,280.7032470703125,290.8889465332031,293.6342163085937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870641231536864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6075.25244140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4189.81884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247680,296.9783630371094,297.1499938964844,293.1499938964844,0.0025174298789352,-253.7856292724609,283.1497497558594,0.7354015707969666,0.2795816361904144,0.2561298012733459,296.9218139648437,297.1499938964844,293.1499938964844,0.0035356073640286,-375.2910461425781,283.1496276855469,0.8225774765014648,0.3952995836734772,0.3788089752197265,297.0866394042969,297.1499938964844,293.1499938964844,0.006390931084752,-498.3003234863281,283.14910888671875,0.9990000128746032,0.7927922606468201,0.5032888650894165,297.015380859375,297.1499938964844,293.1499938964844,0.0025387320201843,-269.509765625,283.14971923828125,0.7373285293579102,0.2821063101291656,0.272005170583725,297.0205078125,297.1499938964844,293.1499938964844,0.001474971184507,-742.7607421875,283.1498718261719,0.6153560280799866,0.1613099128007888,0.7495086789131165,282.3344421386719,284.95001220703125,296.819091796875,287.896240234375,296.9549865722656,297.0263366699219,282.3328552246094,1.0,0.5282354950904846,0.4756343066692352,0.4756343066692352,1.0,1.0,-2.592835187911988,0.8979659676551819,1.6948691606521606,0.3098406791687011,5.551115123125783e-17,1.0,0.0,167.85877990722656,146.0,42670.94140625,-0.0,1733.09033203125,1.0,278.1499938964844,280.7032470703125,290.8889465332031,293.6342163085937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870641231536864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6075.25244140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4189.81884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247740,296.9768981933594,297.1499938964844,293.1499938964844,0.0026030249428004,-262.6793518066406,283.1496887207031,0.7379382848739624,0.2772592902183532,0.2538542747497558,296.9192199707031,297.1499938964844,293.1499938964844,0.0036578294821083,-388.6389770507813,283.1495361328125,0.8255623579025269,0.3921434879302978,0.3756416738033294,297.08856201171875,297.1499938964844,293.1499938964844,0.0065411571413278,-510.139892578125,283.149169921875,0.9990000128746032,0.7921634912490845,0.493306040763855,297.01251220703125,297.1499938964844,293.1499938964844,0.0026284018531441,-279.3105163574219,283.149658203125,0.7401756048202515,0.2801091969013214,0.2699325978755951,297.0188903808594,297.1499938964844,293.1499938964844,0.0015202679205685,-766.345703125,283.1498413085937,0.6169677376747131,0.159503698348999,0.740469217300415,282.2984313964844,284.95001220703125,296.7613220214844,287.869384765625,296.933837890625,297.02423095703125,282.2963562011719,1.0,0.5203621983528137,0.4756547510623932,0.4756547510623932,1.0,1.0,-2.560955047607422,0.8850635290145874,1.6758915185928345,0.3042738735675812,5.551115123125783e-17,1.0,0.0,161.9171600341797,149.0,42209.3671875,-0.0,1661.8302001953125,1.0,278.1499938964844,280.6761169433594,290.8583984375,293.5788879394531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848992824554444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6031.20849609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4171.16259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247800,296.9768981933594,297.1499938964844,293.1499938964844,0.0026030249428004,-262.6793518066406,283.1496887207031,0.7379382848739624,0.2772592902183532,0.2538542747497558,296.9192199707031,297.1499938964844,293.1499938964844,0.0036578294821083,-388.6389770507813,283.1495361328125,0.8255623579025269,0.3921434879302978,0.3756416738033294,297.08856201171875,297.1499938964844,293.1499938964844,0.0065411571413278,-510.139892578125,283.149169921875,0.9990000128746032,0.7921634912490845,0.493306040763855,297.01251220703125,297.1499938964844,293.1499938964844,0.0026284018531441,-279.3105163574219,283.149658203125,0.7401756048202515,0.2801091969013214,0.2699325978755951,297.0188903808594,297.1499938964844,293.1499938964844,0.0015202679205685,-766.345703125,283.1498413085937,0.6169677376747131,0.159503698348999,0.740469217300415,282.2984313964844,284.95001220703125,296.7613220214844,287.869384765625,296.933837890625,297.02423095703125,282.2963562011719,1.0,0.5203621983528137,0.4756547510623932,0.4756547510623932,1.0,1.0,-2.560955047607422,0.8850635290145874,1.6758915185928345,0.3042738735675812,5.551115123125783e-17,1.0,0.0,161.9171600341797,149.0,42209.3671875,-0.0,1661.8302001953125,1.0,278.1499938964844,280.6761169433594,290.8583984375,293.5788879394531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848992824554444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6031.20849609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4171.16259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247860,296.9764099121094,297.1499938964844,293.1499938964844,0.002681128680706,-270.8150329589844,283.149658203125,0.7382643222808838,0.2750150561332702,0.2517480254173279,296.9176025390625,297.1499938964844,293.1499938964844,0.0037688903976231,-400.7948303222656,283.1495056152344,0.8260044455528259,0.389056384563446,0.3726372122764587,297.1014709472656,297.1499938964844,293.1499938964844,0.0067348117008805,-525.1944580078125,283.14910888671875,0.9990000128746032,0.7927007079124451,0.4885181188583374,297.0101623535156,297.1499938964844,293.1499938964844,0.0027101184241473,-288.2644348144531,283.149658203125,0.7407475113868713,0.2781274616718292,0.2679745852947235,297.0177917480469,297.1499938964844,293.1499938964844,0.0015610822010785,-787.6610107421875,283.1498107910156,0.616632342338562,0.1577312797307968,0.7320714592933655,282.264404296875,284.95001220703125,296.7035827636719,287.84246826171875,296.9147033691406,297.0253601074219,282.2629089355469,1.0,0.5157074332237244,0.476003885269165,0.476003885269165,1.0,1.0,-2.536604881286621,0.8758144378662109,1.6607904434204102,0.3004755973815918,5.551115123125783e-17,1.0,0.0,158.80169677734375,152.0,41802.7265625,-0.0,1614.6009521484375,1.0,278.1499938964844,280.6512756347656,290.8271179199219,293.5202331542969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817840456962584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5990.37890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4144.2119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
