time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247920,296.9764099121094,297.1499938964844,293.1499938964844,0.002681128680706,-270.8150329589844,283.149658203125,0.7382643222808838,0.2750150561332702,0.2517480254173279,296.9176025390625,297.1499938964844,293.1499938964844,0.0037688903976231,-400.7948303222656,283.1495056152344,0.8260044455528259,0.389056384563446,0.3726372122764587,297.1014709472656,297.1499938964844,293.1499938964844,0.0067348117008805,-525.1944580078125,283.14910888671875,0.9990000128746032,0.7927007079124451,0.4885181188583374,297.0101623535156,297.1499938964844,293.1499938964844,0.0027101184241473,-288.2644348144531,283.149658203125,0.7407475113868713,0.2781274616718292,0.2679745852947235,297.0177917480469,297.1499938964844,293.1499938964844,0.0015610822010785,-787.6610107421875,283.1498107910156,0.616632342338562,0.1577312797307968,0.7320714592933655,282.264404296875,284.95001220703125,296.7035827636719,287.84246826171875,296.9147033691406,297.0253601074219,282.2629089355469,1.0,0.5157074332237244,0.476003885269165,0.476003885269165,1.0,1.0,-2.536604881286621,0.8758144378662109,1.6607904434204102,0.3004755973815918,5.551115123125783e-17,1.0,0.0,158.80169677734375,152.0,41802.7265625,-0.0,1614.6009521484375,1.0,278.1499938964844,280.6512756347656,290.8271179199219,293.5202331542969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817840456962584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5990.37890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4144.2119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12247980,296.97576904296875,297.1499938964844,293.1499938964844,0.0027362543623894,-276.5841064453125,283.1496887207031,0.7367523312568665,0.2727520763874054,0.249720498919487,296.9160461425781,297.1499938964844,293.1499938964844,0.0038474679458886,-409.4312133789063,283.1495361328125,0.824367880821228,0.3859558999538421,0.3697193562984466,297.1016845703125,297.1499938964844,293.1499938964844,0.0069261346943676,-539.9196166992188,283.1490783691406,0.9990000128746032,0.792119562625885,0.4877949655056,297.0077209472656,297.1499938964844,293.1499938964844,0.0027685060631483,-294.6888732910156,283.149658203125,0.7394440770149231,0.2761090099811554,0.266072005033493,297.0166931152344,297.1499938964844,293.1499938964844,0.0015884529566392,-802.0565795898438,283.1498413085937,0.6146737337112427,0.1559468507766723,0.724033772945404,282.2380676269531,284.95001220703125,296.64581298828125,287.81549072265625,296.8938903808594,297.0238952636719,282.23687744140625,1.0,0.5129239559173584,0.4763530492782593,0.4763530492782593,1.0,1.0,-2.5178475379943848,0.8688310980796814,1.649016499519348,0.2978134751319885,5.551115123125783e-17,1.0,0.0,157.84097290039062,155.0,41487.0546875,-0.0,1584.9189453125,1.0,278.1499938964844,280.6321105957031,290.7999572753906,293.47088623046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786283373832704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5958.373046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4116.7890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248040,296.97576904296875,297.1499938964844,293.1499938964844,0.0027362543623894,-276.5841064453125,283.1496887207031,0.7367523312568665,0.2727520763874054,0.249720498919487,296.9160461425781,297.1499938964844,293.1499938964844,0.0038474679458886,-409.4312133789063,283.1495361328125,0.824367880821228,0.3859558999538421,0.3697193562984466,297.1016845703125,297.1499938964844,293.1499938964844,0.0069261346943676,-539.9196166992188,283.1490783691406,0.9990000128746032,0.792119562625885,0.4877949655056,297.0077209472656,297.1499938964844,293.1499938964844,0.0027685060631483,-294.6888732910156,283.149658203125,0.7394440770149231,0.2761090099811554,0.266072005033493,297.0166931152344,297.1499938964844,293.1499938964844,0.0015884529566392,-802.0565795898438,283.1498413085937,0.6146737337112427,0.1559468507766723,0.724033772945404,282.2380676269531,284.95001220703125,296.64581298828125,287.81549072265625,296.8938903808594,297.0238952636719,282.23687744140625,1.0,0.5129239559173584,0.4763530492782593,0.4763530492782593,1.0,1.0,-2.5178475379943848,0.8688310980796814,1.649016499519348,0.2978134751319885,5.551115123125783e-17,1.0,0.0,157.84097290039062,155.0,41487.0546875,-0.0,1584.9189453125,1.0,278.1499938964844,280.6321105957031,290.7999572753906,293.47088623046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786283373832704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5958.373046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4116.7890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248100,296.9752502441406,297.1499938964844,293.1499938964844,0.0027572526596486,-278.79168701171875,283.1496887207031,0.73550945520401,0.2715991139411926,0.2487088143825531,296.9151306152344,297.1499938964844,293.1499938964844,0.0038775424472987,-412.75006103515625,283.1495666503906,0.8229985237121582,0.3843838572502136,0.3682631254196167,297.095703125,297.1499938964844,293.1499938964844,0.0070212655700743,-547.1921997070312,283.1490783691406,0.9990000128746032,0.7912271618843079,0.4884749948978424,297.0063781738281,297.1499938964844,293.1499938964844,0.0027910876087844,-297.1830749511719,283.1496887207031,0.738300085067749,0.2750760018825531,0.2651207149028778,297.0161437988281,297.1499938964844,293.1499938964844,0.0015983575722202,-807.3050537109375,283.1498413085937,0.6132431030273438,0.1550486534833908,0.7200795412063599,282.2270202636719,284.95001220703125,296.616943359375,287.8019714355469,296.88262939453125,297.0218505859375,282.2259216308594,1.0,0.5120453834533691,0.4765276312828064,0.4765276312828064,1.0,1.0,-2.509805202484131,0.8658775091171265,1.6439275741577148,0.2967327237129211,5.551115123125783e-17,1.0,0.0,157.90499877929688,155.0,41356.8125,-0.0,1574.339599609375,1.0,278.1499938964844,280.6241760253906,290.7875061035156,293.4493713378906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772396683692932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5944.93603515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4104.68359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248160,296.974609375,297.1499938964844,293.1499938964844,0.0027745366096496,-280.61578369140625,283.14971923828125,0.7340235114097595,0.2704282402992248,0.2476912438869476,296.9140625,297.1499938964844,293.1499938964844,0.0039024138823151,-415.5042114257813,283.14959716796875,0.8213497400283813,0.3827921152114868,0.3667995631694793,297.08575439453125,297.1499938964844,293.1499938964844,0.0071156318299472,-554.3761596679688,283.1490783691406,0.9990000128746032,0.7899047136306763,0.48967045545578,297.0048828125,297.1499938964844,293.1499938964844,0.0028099101036787,-299.2687072753906,283.14971923828125,0.7369094491004944,0.2740211486816406,0.2641604244709015,297.0155944824219,297.1499938964844,293.1499938964844,0.0016061597270891,-811.468017578125,283.1498718261719,0.6115669012069702,0.1541463285684585,0.7161539793014526,282.2171325683594,284.95001220703125,296.5881042480469,287.7884521484375,296.8709716796875,297.01922607421875,282.2161560058594,1.0,0.5114181041717529,0.4767209589481354,0.4767209589481354,1.0,1.0,-2.502389669418335,0.8632078170776367,1.6391818523406982,0.2958008944988251,5.551115123125783e-17,1.0,0.0,158.23826599121094,158.0,41241.80859375,-0.0,1565.8021240234375,1.0,278.1499938964844,280.6171875,290.77545166015625,293.42938232421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976021409034729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5932.861328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4094.04443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248220,296.972900390625,297.1499938964844,293.1499938964844,0.0028011389076709,-283.44189453125,283.1497802734375,0.7304970026016235,0.2680316269397735,0.2456284314393997,296.9115295410156,297.1499938964844,293.1499938964844,0.0039410074241459,-419.8031311035156,283.149658203125,0.81739342212677,0.379544049501419,0.3638358116149902,297.05596923828125,297.1499938964844,293.1499938964844,0.0073055149987339,-568.747802734375,283.1490783691406,0.9990000128746032,0.786067545413971,0.4932368695735931,297.0016784667969,297.1499938964844,293.1499938964844,0.0028395045083016,-302.5652160644531,283.1497497558594,0.7335700988769531,0.2718541920185089,0.2622050642967224,297.014404296875,297.1499938964844,293.1499938964844,0.0016172748291864,-817.476318359375,283.14990234375,0.6076205968856812,0.152320846915245,0.7083311080932617,282.1997985839844,284.95001220703125,296.5304260253906,287.7613525390625,296.8480529785156,297.0145263671875,282.1989440917969,1.0,0.5107289552688599,0.4771076440811157,0.4771076440811157,1.0,1.0,-2.4888861179351807,0.8584055304527283,1.6304805278778076,0.2941894233226776,5.551115123125783e-17,1.0,0.0,159.52239990234375,161.0,41039.765625,-0.0,1553.2274169921875,1.0,278.1499938964844,280.60504150390625,290.7515563964844,293.3922424316406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740869402885436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5911.26416015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4077.115478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248280,296.972900390625,297.1499938964844,293.1499938964844,0.0028011389076709,-283.44189453125,283.1497802734375,0.7304970026016235,0.2680316269397735,0.2456284314393997,296.9115295410156,297.1499938964844,293.1499938964844,0.0039410074241459,-419.8031311035156,283.149658203125,0.81739342212677,0.379544049501419,0.3638358116149902,297.05596923828125,297.1499938964844,293.1499938964844,0.0073055149987339,-568.747802734375,283.1490783691406,0.9990000128746032,0.786067545413971,0.4932368695735931,297.0016784667969,297.1499938964844,293.1499938964844,0.0028395045083016,-302.5652160644531,283.1497497558594,0.7335700988769531,0.2718541920185089,0.2622050642967224,297.014404296875,297.1499938964844,293.1499938964844,0.0016172748291864,-817.476318359375,283.14990234375,0.6076205968856812,0.152320846915245,0.7083311080932617,282.1997985839844,284.95001220703125,296.5304260253906,287.7613525390625,296.8480529785156,297.0145263671875,282.1989440917969,1.0,0.5107289552688599,0.4771076440811157,0.4771076440811157,1.0,1.0,-2.4888861179351807,0.8584055304527283,1.6304805278778076,0.2941894233226776,5.551115123125783e-17,1.0,0.0,159.52239990234375,161.0,41039.765625,-0.0,1553.2274169921875,1.0,278.1499938964844,280.60504150390625,290.7515563964844,293.3922424316406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740869402885436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5911.26416015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4077.115478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248340,296.970703125,297.1499938964844,293.1499938964844,0.0028327594045549,-286.7965087890625,283.1497802734375,0.7264429926872253,0.2655675113201141,0.2435247153043747,296.9083557128906,297.1499938964844,293.1499938964844,0.0039866412989795,-424.8797607421875,283.14971923828125,0.8127588629722595,0.3762035369873047,0.360807329416275,297.0166931152344,297.1499938964844,293.1499938964844,0.0075337570160627,-585.9132080078125,283.14898681640625,0.9990000128746032,0.780895471572876,0.4979175329208374,296.9982604980469,297.1499938964844,293.1499938964844,0.002874351805076,-306.44384765625,283.1497802734375,0.729719340801239,0.2696286737918854,0.2602119743824005,297.0128479003906,297.1499938964844,293.1499938964844,0.0016312219668179,-824.974365234375,283.14990234375,0.6030868887901306,0.1504461914300918,0.7004247903823853,282.18035888671875,284.95001220703125,296.4728088378906,287.7342529296875,296.8271179199219,297.01287841796875,282.1792907714844,1.0,0.5105604529380798,0.4774943590164184,0.4774943590164184,1.0,1.0,-2.476449489593506,0.8540288209915161,1.6224205493927002,0.292776346206665,5.551115123125783e-17,1.0,0.0,161.3995361328125,149.0,40794.12890625,-0.0,1544.661865234375,1.0,278.1499938964844,280.5906066894531,290.726318359375,293.3534545898437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972545564174652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5886.38671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4063.595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248400,296.970703125,297.1499938964844,293.1499938964844,0.0028327594045549,-286.7965087890625,283.1497802734375,0.7264429926872253,0.2655675113201141,0.2435247153043747,296.9083557128906,297.1499938964844,293.1499938964844,0.0039866412989795,-424.8797607421875,283.14971923828125,0.8127588629722595,0.3762035369873047,0.360807329416275,297.0166931152344,297.1499938964844,293.1499938964844,0.0075337570160627,-585.9132080078125,283.14898681640625,0.9990000128746032,0.780895471572876,0.4979175329208374,296.9982604980469,297.1499938964844,293.1499938964844,0.002874351805076,-306.44384765625,283.1497802734375,0.729719340801239,0.2696286737918854,0.2602119743824005,297.0128479003906,297.1499938964844,293.1499938964844,0.0016312219668179,-824.974365234375,283.14990234375,0.6030868887901306,0.1504461914300918,0.7004247903823853,282.18035888671875,284.95001220703125,296.4728088378906,287.7342529296875,296.8271179199219,297.01287841796875,282.1792907714844,1.0,0.5105604529380798,0.4774943590164184,0.4774943590164184,1.0,1.0,-2.476449489593506,0.8540288209915161,1.6224205493927002,0.292776346206665,5.551115123125783e-17,1.0,0.0,161.3995361328125,149.0,40794.12890625,-0.0,1544.661865234375,1.0,278.1499938964844,280.5906066894531,290.726318359375,293.3534545898437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972545564174652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5886.38671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4063.595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248460,296.9683532714844,297.1499938964844,293.1499938964844,0.0028911782428622,-292.95623779296875,283.1497497558594,0.7259275317192078,0.2630574405193329,0.2412189692258834,296.90533447265625,297.1499938964844,293.1499938964844,0.0040711285546422,-434.2190856933594,283.149658203125,0.8122875690460205,0.3728334605693817,0.3575713038444519,296.98455810546875,297.1499938964844,293.1499938964844,0.0077183544635772,-599.92138671875,283.1490173339844,0.9990000128746032,0.7759274244308472,0.4943369030952453,296.9947204589844,297.1499938964844,293.1499938964844,0.0029365730006247,-313.33941650390625,283.1497497558594,0.7294285297393799,0.2673477828502655,0.2580067813396454,297.0107421875,297.1499938964844,293.1499938964844,0.0016592263709753,-839.8453979492188,283.14990234375,0.6018275618553162,0.148496463894844,0.691440224647522,282.1503601074219,284.95001220703125,296.4152526855469,287.7071228027344,296.80615234375,297.01080322265625,282.1484375,1.0,0.5055594444274902,0.4777879118919372,0.4777879118919372,1.0,1.0,-2.4520623683929443,0.8446099162101746,1.6074525117874146,0.289159744977951,5.551115123125783e-17,1.0,0.0,158.88780212402344,137.0,40394.484375,-0.0,1502.1322021484375,1.0,278.1499938964844,280.5674133300781,290.6976013183594,293.3048400878906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707185626029968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5849.20458984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4047.535400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248520,296.9683532714844,297.1499938964844,293.1499938964844,0.0028911782428622,-292.95623779296875,283.1497497558594,0.7259275317192078,0.2630574405193329,0.2412189692258834,296.90533447265625,297.1499938964844,293.1499938964844,0.0040711285546422,-434.2190856933594,283.149658203125,0.8122875690460205,0.3728334605693817,0.3575713038444519,296.98455810546875,297.1499938964844,293.1499938964844,0.0077183544635772,-599.92138671875,283.1490173339844,0.9990000128746032,0.7759274244308472,0.4943369030952453,296.9947204589844,297.1499938964844,293.1499938964844,0.0029365730006247,-313.33941650390625,283.1497497558594,0.7294285297393799,0.2673477828502655,0.2580067813396454,297.0107421875,297.1499938964844,293.1499938964844,0.0016592263709753,-839.8453979492188,283.14990234375,0.6018275618553162,0.148496463894844,0.691440224647522,282.1503601074219,284.95001220703125,296.4152526855469,287.7071228027344,296.80615234375,297.01080322265625,282.1484375,1.0,0.5055594444274902,0.4777879118919372,0.4777879118919372,1.0,1.0,-2.4520623683929443,0.8446099162101746,1.6074525117874146,0.289159744977951,5.551115123125783e-17,1.0,0.0,158.88780212402344,137.0,40394.484375,-0.0,1502.1322021484375,1.0,278.1499938964844,280.5674133300781,290.6976013183594,293.3048400878906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707185626029968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5849.20458984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4047.535400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248580,296.96697998046875,297.1499938964844,293.1499938964844,0.0029736394062638,-301.6435241699219,283.14971923828125,0.7281802296638489,0.2606153786182403,0.2388396263122558,296.903076171875,297.1499938964844,293.1499938964844,0.0041900393553078,-447.3465576171875,283.1495666503906,0.8150659203529358,0.369505912065506,0.3542507290840149,296.97979736328125,297.1499938964844,293.1499938964844,0.0078706219792366,-611.6354370117188,283.14910888671875,0.9990000128746032,0.7733245491981506,0.4845737814903259,296.9916076660156,297.1499938964844,293.1499938964844,0.0030228057876229,-322.8951721191406,283.1496887207031,0.7318718433380127,0.265064537525177,0.2556709051132202,297.0090637207031,297.1499938964844,293.1499938964844,0.0016996557824313,-861.2653198242188,283.1498718261719,0.603148877620697,0.1465605944395065,0.6818451881408691,282.11053466796875,284.95001220703125,296.3577575683594,287.6799621582031,296.78564453125,297.00909423828125,282.10821533203125,1.0,0.4975788593292236,0.478081464767456,0.478081464767456,1.0,1.0,-2.4191579818725586,0.8317294120788574,1.5874286890029907,0.2838484644889831,5.551115123125783e-17,1.0,0.0,153.167236328125,140.0,39885.08984375,-0.0,1436.2728271484375,1.0,278.1499938964844,280.5372009277344,290.6650695800781,293.2436828613281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967760980129242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5802.1318359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4021.45849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248640,296.96697998046875,297.1499938964844,293.1499938964844,0.0029736394062638,-301.6435241699219,283.14971923828125,0.7281802296638489,0.2606153786182403,0.2388396263122558,296.903076171875,297.1499938964844,293.1499938964844,0.0041900393553078,-447.3465576171875,283.1495666503906,0.8150659203529358,0.369505912065506,0.3542507290840149,296.97979736328125,297.1499938964844,293.1499938964844,0.0078706219792366,-611.6354370117188,283.14910888671875,0.9990000128746032,0.7733245491981506,0.4845737814903259,296.9916076660156,297.1499938964844,293.1499938964844,0.0030228057876229,-322.8951721191406,283.1496887207031,0.7318718433380127,0.265064537525177,0.2556709051132202,297.0090637207031,297.1499938964844,293.1499938964844,0.0016996557824313,-861.2653198242188,283.1498718261719,0.603148877620697,0.1465605944395065,0.6818451881408691,282.11053466796875,284.95001220703125,296.3577575683594,287.6799621582031,296.78564453125,297.00909423828125,282.10821533203125,1.0,0.4975788593292236,0.478081464767456,0.478081464767456,1.0,1.0,-2.4191579818725586,0.8317294120788574,1.5874286890029907,0.2838484644889831,5.551115123125783e-17,1.0,0.0,153.167236328125,140.0,39885.08984375,-0.0,1436.2728271484375,1.0,278.1499938964844,280.5372009277344,290.6650695800781,293.2436828613281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967760980129242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5802.1318359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4021.45849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248700,296.9667358398437,297.1499938964844,293.1499938964844,0.0030125491321086,-305.7513122558594,283.1496887207031,0.7285462021827698,0.2594324350357055,0.2377153635025024,296.9022521972656,297.1499938964844,293.1499938964844,0.0042457743547856,-453.51025390625,283.1495666503906,0.8155319094657898,0.3678601086139679,0.3526405096054077,296.98443603515625,297.1499938964844,293.1499938964844,0.0079673696309328,-618.9667358398438,283.1490783691406,0.9990000128746032,0.7727017998695374,0.4815074205398559,296.99029541015625,297.1499938964844,293.1499938964844,0.003063284093514,-327.3908996582031,283.149658203125,0.7323073744773865,0.263933390378952,0.2545439004898071,297.00860595703125,297.1499938964844,293.1499938964844,0.0017185597680509,-871.3078002929688,283.1498413085937,0.6030804514884949,0.145624503493309,0.6773207187652588,282.0911560058594,284.95001220703125,296.3290710449219,287.6663818359375,296.7756652832031,297.0086364746094,282.08935546875,1.0,0.4949043393135071,0.4782282412052154,0.4782282412052154,1.0,1.0,-2.405388355255127,0.8263918161392212,1.5789964199066162,0.2815533280372619,5.551115123125783e-17,1.0,0.0,151.28094482421875,140.0,39658.74609375,-0.0,1411.259033203125,1.0,278.1499938964844,280.5232238769531,290.6486511230469,293.2117919921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658408164978028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5780.13037109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4004.47705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248760,296.9665832519531,297.1499938964844,293.1499938964844,0.0030427451711148,-308.9513854980469,283.1496887207031,0.7282911539077759,0.2582564055919647,0.2366321831941604,296.9014587402344,297.1499938964844,293.1499938964844,0.0042889127507805,-458.297607421875,283.1495666503906,0.8152590394020081,0.3662146627902984,0.3510637581348419,296.9870300292969,297.1499938964844,293.1499938964844,0.0080630267038941,-626.1541137695312,283.1490783691406,0.9990000128746032,0.7719108462333679,0.4798580110073089,296.9890441894531,297.1499938964844,293.1499938964844,0.003094760235399,-330.89971923828125,283.1496887207031,0.7321069240570068,0.2627986371517181,0.2534467577934265,297.00830078125,297.1499938964844,293.1499938964844,0.0017326147062703,-878.8232421875,283.1498413085937,0.6024270057678223,0.1446982324123382,0.6730079054832458,282.0751037597656,284.95001220703125,296.3003845214844,287.6528015136719,296.7656555175781,297.0083312988281,282.07342529296875,1.0,0.4927971959114074,0.4786109626293182,0.4786109626293182,1.0,1.0,-2.3937103748321533,0.8222784399986267,1.5714318752288818,0.2801020443439483,5.551115123125783e-17,1.0,0.0,150.1407470703125,143.0,39462.5546875,-0.0,1392.1058349609375,1.0,278.1499938964844,280.5113830566406,290.633544921875,293.1830139160156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638224840164183,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5761.30029296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3986.5859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248820,296.9660949707031,297.1499938964844,293.1499938964844,0.0030925441533327,-314.251708984375,283.14971923828125,0.7266057133674622,0.2558856010437011,0.2345049232244491,296.89996337890625,297.1499938964844,293.1499938964844,0.0043600550852715,-466.2225646972656,283.14959716796875,0.8133313655853271,0.3629126846790313,0.3479502499103546,296.982666015625,297.1499938964844,293.1499938964844,0.0082716923207044,-641.6693115234375,283.1490478515625,0.9990000128746032,0.7694129347801208,0.4791280031204223,296.98651123046875,297.1499938964844,293.1499938964844,0.0031468090601265,-336.7257080078125,283.1496887207031,0.730514407157898,0.260502427816391,0.2512791156768799,297.00762939453125,297.1499938964844,293.1499938964844,0.0017547565512359,-890.7539672851562,283.1498718261719,0.5999801158905029,0.1428354978561401,0.6646173000335693,282.046630859375,284.95001220703125,296.2430725097656,287.6256408691406,296.7455139160156,297.0076599121094,282.0451965332031,1.0,0.4898869395256042,0.4793764352798462,0.4793764352798462,1.0,1.0,-2.373850107192993,0.815510094165802,1.558340072631836,0.2778980135917663,5.551115123125783e-17,1.0,0.0,149.18592834472656,146.0,39115.14453125,-0.0,1363.8746337890625,1.0,278.1499938964844,280.49041748046875,290.60675048828125,293.132568359375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600065350532532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5728.09814453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3952.644287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248880,296.9660949707031,297.1499938964844,293.1499938964844,0.0030925441533327,-314.251708984375,283.14971923828125,0.7266057133674622,0.2558856010437011,0.2345049232244491,296.89996337890625,297.1499938964844,293.1499938964844,0.0043600550852715,-466.2225646972656,283.14959716796875,0.8133313655853271,0.3629126846790313,0.3479502499103546,296.982666015625,297.1499938964844,293.1499938964844,0.0082716923207044,-641.6693115234375,283.1490478515625,0.9990000128746032,0.7694129347801208,0.4791280031204223,296.98651123046875,297.1499938964844,293.1499938964844,0.0031468090601265,-336.7257080078125,283.1496887207031,0.730514407157898,0.260502427816391,0.2512791156768799,297.00762939453125,297.1499938964844,293.1499938964844,0.0017547565512359,-890.7539672851562,283.1498718261719,0.5999801158905029,0.1428354978561401,0.6646173000335693,282.046630859375,284.95001220703125,296.2430725097656,287.6256408691406,296.7455139160156,297.0076599121094,282.0451965332031,1.0,0.4898869395256042,0.4793764352798462,0.4793764352798462,1.0,1.0,-2.373850107192993,0.815510094165802,1.558340072631836,0.2778980135917663,5.551115123125783e-17,1.0,0.0,149.18592834472656,146.0,39115.14453125,-0.0,1363.8746337890625,1.0,278.1499938964844,280.49041748046875,290.60675048828125,293.132568359375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600065350532532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5728.09814453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3952.644287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12248940,296.9652709960937,297.1499938964844,293.1499938964844,0.0031319845002144,-318.47723388671875,283.1497497558594,0.723720908164978,0.2534727752208709,0.2323871850967407,296.8984069824219,297.1499938964844,293.1499938964844,0.0044167754240334,-472.57623291015625,283.1496276855469,0.8099826574325562,0.3595886826515198,0.344864934682846,296.9649353027344,297.1499938964844,293.1499938964844,0.0085029518231749,-658.654541015625,283.14898681640625,0.9990000128746032,0.7655025124549866,0.4809368550777435,296.98388671875,297.1499938964844,293.1499938964844,0.00318836979568,-341.4058532714844,283.14971923828125,0.7277289628982544,0.2581649720668793,0.2491207271814346,297.0066223144531,297.1499938964844,293.1499938964844,0.0017708291998133,-899.53564453125,283.1498718261719,0.5963170528411865,0.1409291326999664,0.6562928557395935,282.02154541015625,284.95001220703125,296.1859130859375,287.5984802246094,296.7251281738281,297.00665283203125,282.0202331542969,1.0,0.4882395565509796,0.4801419079303741,0.4801419079303741,1.0,1.0,-2.357177734375,0.8100199103355408,1.547157883644104,0.2762794196605682,5.551115123125783e-17,1.0,0.0,149.52908325195312,149.0,38807.85546875,-0.0,1345.0692138671875,1.0,278.1499938964844,280.471923828125,290.5819702148437,293.0878601074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567119479179382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5698.712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3923.22216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249000,296.9652709960937,297.1499938964844,293.1499938964844,0.0031319845002144,-318.47723388671875,283.1497497558594,0.723720908164978,0.2534727752208709,0.2323871850967407,296.8984069824219,297.1499938964844,293.1499938964844,0.0044167754240334,-472.57623291015625,283.1496276855469,0.8099826574325562,0.3595886826515198,0.344864934682846,296.9649353027344,297.1499938964844,293.1499938964844,0.0085029518231749,-658.654541015625,283.14898681640625,0.9990000128746032,0.7655025124549866,0.4809368550777435,296.98388671875,297.1499938964844,293.1499938964844,0.00318836979568,-341.4058532714844,283.14971923828125,0.7277289628982544,0.2581649720668793,0.2491207271814346,297.0066223144531,297.1499938964844,293.1499938964844,0.0017708291998133,-899.53564453125,283.1498718261719,0.5963170528411865,0.1409291326999664,0.6562928557395935,282.02154541015625,284.95001220703125,296.1859130859375,287.5984802246094,296.7251281738281,297.00665283203125,282.0202331542969,1.0,0.4882395565509796,0.4801419079303741,0.4801419079303741,1.0,1.0,-2.357177734375,0.8100199103355408,1.547157883644104,0.2762794196605682,5.551115123125783e-17,1.0,0.0,149.52908325195312,149.0,38807.85546875,-0.0,1345.0692138671875,1.0,278.1499938964844,280.471923828125,290.5819702148437,293.0878601074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567119479179382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5698.712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3923.22216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249060,296.96441650390625,297.1499938964844,293.1499938964844,0.0031650234013795,-322.03955078125,283.1497802734375,0.7199957966804504,0.2510457038879394,0.2302791625261306,296.896728515625,297.1499938964844,293.1499938964844,0.0044643264263868,-477.9330749511719,283.149658203125,0.8055568933486938,0.3562312722206116,0.3417826890945434,296.935791015625,297.1499938964844,293.1499938964844,0.0087560964748263,-677.0363159179688,283.1488952636719,0.9990000128746032,0.7601955533027649,0.4844950735569,296.981201171875,297.1499938964844,293.1499938964844,0.0032232389785349,-345.35650634765625,283.1497497558594,0.7241124510765076,0.2557853162288666,0.2469548434019088,297.00506591796875,297.1499938964844,293.1499938964844,0.0017826023977249,-906.093994140625,283.14990234375,0.5917249917984009,0.1389551311731338,0.6478427052497864,281.9984741210937,284.95001220703125,296.1288452148437,287.57135009765625,296.7044677734375,297.005126953125,281.9972229003906,1.0,0.4874427616596222,0.480776309967041,0.480776309967041,1.0,1.0,-2.342463731765747,0.8050955533981323,1.5373681783676147,0.2747998833656311,5.551115123125783e-17,1.0,0.0,150.7684326171875,137.0,38523.9375,-0.0,1332.38037109375,1.0,278.1499938964844,280.45489501953125,290.5572204589844,293.0453491210937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539139866828918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5671.32861328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3898.153076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249120,296.96441650390625,297.1499938964844,293.1499938964844,0.0031650234013795,-322.03955078125,283.1497802734375,0.7199957966804504,0.2510457038879394,0.2302791625261306,296.896728515625,297.1499938964844,293.1499938964844,0.0044643264263868,-477.9330749511719,283.149658203125,0.8055568933486938,0.3562312722206116,0.3417826890945434,296.935791015625,297.1499938964844,293.1499938964844,0.0087560964748263,-677.0363159179688,283.1488952636719,0.9990000128746032,0.7601955533027649,0.4844950735569,296.981201171875,297.1499938964844,293.1499938964844,0.0032232389785349,-345.35650634765625,283.1497497558594,0.7241124510765076,0.2557853162288666,0.2469548434019088,297.00506591796875,297.1499938964844,293.1499938964844,0.0017826023977249,-906.093994140625,283.14990234375,0.5917249917984009,0.1389551311731338,0.6478427052497864,281.9984741210937,284.95001220703125,296.1288452148437,287.57135009765625,296.7044677734375,297.005126953125,281.9972229003906,1.0,0.4874427616596222,0.480776309967041,0.480776309967041,1.0,1.0,-2.342463731765747,0.8050955533981323,1.5373681783676147,0.2747998833656311,5.551115123125783e-17,1.0,0.0,150.7684326171875,137.0,38523.9375,-0.0,1332.38037109375,1.0,278.1499938964844,280.45489501953125,290.5572204589844,293.0453491210937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539139866828918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5671.32861328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3898.153076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249180,296.9638061523437,297.1499938964844,293.1499938964844,0.0032178882975131,-327.70196533203125,283.1497497558594,0.7198392748832703,0.248631864786148,0.2280365526676178,296.8948974609375,297.1499938964844,293.1499938964844,0.0045402264222502,-486.4253845214844,283.149658203125,0.8054184317588806,0.3528364598751068,0.3385169506072998,296.9118957519531,297.1499938964844,293.1499938964844,0.0089255264028906,-689.4911499023438,283.14898681640625,0.9990000128746032,0.7550384402275085,0.4801071882247925,296.9783935546875,297.1499938964844,293.1499938964844,0.0032777527812868,-351.50067138671875,283.1497497558594,0.724003255367279,0.2533625662326813,0.2445995062589645,297.0030212402344,297.1499938964844,293.1499938964844,0.0018033972010016,-917.470703125,283.14990234375,0.5904420018196106,0.136911854147911,0.638360857963562,281.9670104980469,284.95001220703125,296.0719299316406,287.54425048828125,296.683837890625,297.0030822753906,281.96490478515625,1.0,0.481950044631958,0.4814107418060303,0.4814107418060303,1.0,1.0,-2.316370964050293,0.7954966425895691,1.520874261856079,0.2713338136672973,5.551115123125783e-17,1.0,0.0,147.91641235351562,125.0,38104.9921875,-0.0,1290.218994140625,1.0,278.1499938964844,280.4305419921875,290.5303039550781,292.9970703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511947631835938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5634.23876953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3873.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249240,296.9638061523437,297.1499938964844,293.1499938964844,0.0032178882975131,-327.70196533203125,283.1497497558594,0.7198392748832703,0.248631864786148,0.2280365526676178,296.8948974609375,297.1499938964844,293.1499938964844,0.0045402264222502,-486.4253845214844,283.149658203125,0.8054184317588806,0.3528364598751068,0.3385169506072998,296.9118957519531,297.1499938964844,293.1499938964844,0.0089255264028906,-689.4911499023438,283.14898681640625,0.9990000128746032,0.7550384402275085,0.4801071882247925,296.9783935546875,297.1499938964844,293.1499938964844,0.0032777527812868,-351.50067138671875,283.1497497558594,0.724003255367279,0.2533625662326813,0.2445995062589645,297.0030212402344,297.1499938964844,293.1499938964844,0.0018033972010016,-917.470703125,283.14990234375,0.5904420018196106,0.136911854147911,0.638360857963562,281.9670104980469,284.95001220703125,296.0719299316406,287.54425048828125,296.683837890625,297.0030822753906,281.96490478515625,1.0,0.481950044631958,0.4814107418060303,0.4814107418060303,1.0,1.0,-2.316370964050293,0.7954966425895691,1.520874261856079,0.2713338136672973,5.551115123125783e-17,1.0,0.0,147.91641235351562,125.0,38104.9921875,-0.0,1290.218994140625,1.0,278.1499938964844,280.4305419921875,290.5303039550781,292.9970703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511947631835938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5634.23876953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3873.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249300,296.9635925292969,297.1499938964844,293.1499938964844,0.00325343827717,-331.5005187988281,283.1497497558594,0.7208870053291321,0.2474326640367508,0.2268813252449035,296.89410400390625,297.1499938964844,293.1499938964844,0.0045911888591945,-492.1111145019531,283.1496276855469,0.8067119121551514,0.3511418402194977,0.33683642745018,296.90948486328125,297.1499938964844,293.1499938964844,0.0089900493621826,-694.3297729492188,283.1490478515625,0.9990000128746032,0.7532892227172852,0.4754749834537506,296.97711181640625,297.1499938964844,293.1499938964844,0.0033141300082206,-355.59234619140625,283.14971923828125,0.7250517010688782,0.252151608467102,0.2433720231056213,297.0021667480469,297.1499938964844,293.1499938964844,0.0018183194333687,-925.5697021484376,283.14990234375,0.5908675789833069,0.1358987390995025,0.6333858966827393,281.947265625,284.95001220703125,296.0435485839844,287.5307312011719,296.6737365722656,297.0022277832031,281.9449157714844,1.0,0.4780338406562805,0.4817279577255249,0.4817279577255249,1.0,1.0,-2.2999513149261475,0.7893228530883789,1.5106284618377686,0.2689163982868194,5.551115123125783e-17,1.0,0.0,145.25900268554688,125.0,37851.5546875,-0.0,1260.7203369140625,1.0,278.1499938964844,280.41552734375,290.5149841308594,292.96783447265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94953191280365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5611.76123046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3858.744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249360,296.9634704589844,297.1499938964844,293.1499938964844,0.00329234986566,-335.659912109375,283.14971923828125,0.7225269079208374,0.2462391853332519,0.2257090806961059,296.8934020996094,297.1499938964844,293.1499938964844,0.0046470938250422,-498.3468017578125,283.14959716796875,0.8087111711502075,0.3494536876678467,0.3351393043994903,296.91363525390625,297.1499938964844,293.1499938964844,0.0090381316840648,-698.0277099609375,283.1491394042969,0.9990000128746032,0.7521737813949585,0.4695987403392792,296.9759826660156,297.1499938964844,293.1499938964844,0.0033539310097694,-360.0709533691406,283.14971923828125,0.7266913056373596,0.2509443759918213,0.242125853896141,297.0016174316406,297.1499938964844,293.1499938964844,0.0018350151367485,-934.6220092773438,283.1498718261719,0.5918921232223511,0.134908065199852,0.628386378288269,281.9258728027344,284.95001220703125,296.0151672363281,287.5172119140625,296.6638488769531,297.00164794921875,281.9233703613281,1.0,0.4734959006309509,0.4821409881114959,0.4821409881114959,1.0,1.0,-2.2819457054138184,0.7826487421989441,1.4992969036102295,0.2663366496562958,5.551115123125783e-17,1.0,0.0,142.00584411621094,128.0,37578.43359375,-0.0,1227.4697265625,1.0,278.1499938964844,280.3992919921875,290.4989318847656,292.9362487792969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475650787353516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5587.6796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3840.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249420,296.9634094238281,297.1499938964844,293.1499938964844,0.0033530620858073,-342.1833801269531,283.14971923828125,0.7228327989578247,0.2438699752092361,0.2234971672296524,296.8924560546875,297.1499938964844,293.1499938964844,0.004734025336802,-508.0862121582031,283.14959716796875,0.8091036677360535,0.3461052775382995,0.331889808177948,296.9247436523437,297.1499938964844,293.1499938964844,0.0092105185613036,-710.637939453125,283.1491394042969,0.9990000128746032,0.7503178119659424,0.4643662273883819,296.9740295410156,297.1499938964844,293.1499938964844,0.0034159892238676,-367.09027099609375,283.1496887207031,0.7270087599754333,0.2485414892435073,0.2397668063640594,297.0013427734375,297.1499938964844,293.1499938964844,0.00185998971574,-948.28857421875,283.1498718261719,0.5911261439323425,0.133000448346138,0.6192919015884399,281.889404296875,284.95001220703125,295.9585876464844,287.4902038574219,296.6444396972656,297.0013732910156,281.8875732421875,1.0,0.4683913290500641,0.4829670190811157,0.4829670190811157,1.0,1.0,-2.25533127784729,0.7731560468673706,1.48217511177063,0.262764424085617,5.551115123125783e-17,1.0,0.0,138.82858276367188,131.0,37143.625,-0.0,1185.425537109375,1.0,278.1499938964844,280.3727111816406,290.46807861328125,292.87567138671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430516362190248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5547.408203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3800.156005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249480,296.9634094238281,297.1499938964844,293.1499938964844,0.0033530620858073,-342.1833801269531,283.14971923828125,0.7228327989578247,0.2438699752092361,0.2234971672296524,296.8924560546875,297.1499938964844,293.1499938964844,0.004734025336802,-508.0862121582031,283.14959716796875,0.8091036677360535,0.3461052775382995,0.331889808177948,296.9247436523437,297.1499938964844,293.1499938964844,0.0092105185613036,-710.637939453125,283.1491394042969,0.9990000128746032,0.7503178119659424,0.4643662273883819,296.9740295410156,297.1499938964844,293.1499938964844,0.0034159892238676,-367.09027099609375,283.1496887207031,0.7270087599754333,0.2485414892435073,0.2397668063640594,297.0013427734375,297.1499938964844,293.1499938964844,0.00185998971574,-948.28857421875,283.1498718261719,0.5911261439323425,0.133000448346138,0.6192919015884399,281.889404296875,284.95001220703125,295.9585876464844,287.4902038574219,296.6444396972656,297.0013732910156,281.8875732421875,1.0,0.4683913290500641,0.4829670190811157,0.4829670190811157,1.0,1.0,-2.25533127784729,0.7731560468673706,1.48217511177063,0.262764424085617,5.551115123125783e-17,1.0,0.0,138.82858276367188,131.0,37143.625,-0.0,1185.425537109375,1.0,278.1499938964844,280.3727111816406,290.46807861328125,292.87567138671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430516362190248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5547.408203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3800.156005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
