time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249540,296.9631652832031,297.1499938964844,293.1499938964844,0.0033948381897062,-346.7187194824219,283.1497497558594,0.721204400062561,0.241482675075531,0.2213439345359802,296.8915100097656,297.1499938964844,293.1499938964844,0.004793956875801,-514.8617553710938,283.1496276855469,0.8071759343147278,0.3427467048168182,0.328714907169342,296.92303466796875,297.1499938964844,293.1499938964844,0.0094140963628888,-725.2308959960938,283.1490783691406,0.9990000128746032,0.7473021149635315,0.4632205367088318,296.9718322753906,297.1499938964844,293.1499938964844,0.0034584563691169,-371.94482421875,283.14971923828125,0.725382924079895,0.2460894286632537,0.2374494820833206,297.00115966796875,297.1499938964844,293.1499938964844,0.0018749922746792,-956.7054443359376,283.14990234375,0.5885000228881836,0.1310966461896896,0.6106825470924377,281.8601379394531,284.95001220703125,295.9021301269531,287.4632568359375,296.6249694824219,297.00115966796875,281.85858154296875,1.0,0.4652242958545685,0.4837930500507355,0.4837930500507355,1.0,1.0,-2.234426498413086,0.7659624814987183,1.4684640169143677,0.2603175342082977,5.551115123125783e-17,1.0,0.0,137.70394897460938,134.0,36786.5,-0.0,1158.2034912109375,1.0,278.1499938964844,280.3511657714844,290.4417419433594,292.8251647949219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387072324752808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5514.68408203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3760.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249600,296.9631652832031,297.1499938964844,293.1499938964844,0.0033948381897062,-346.7187194824219,283.1497497558594,0.721204400062561,0.241482675075531,0.2213439345359802,296.8915100097656,297.1499938964844,293.1499938964844,0.004793956875801,-514.8617553710938,283.1496276855469,0.8071759343147278,0.3427467048168182,0.328714907169342,296.92303466796875,297.1499938964844,293.1499938964844,0.0094140963628888,-725.2308959960938,283.1490783691406,0.9990000128746032,0.7473021149635315,0.4632205367088318,296.9718322753906,297.1499938964844,293.1499938964844,0.0034584563691169,-371.94482421875,283.14971923828125,0.725382924079895,0.2460894286632537,0.2374494820833206,297.00115966796875,297.1499938964844,293.1499938964844,0.0018749922746792,-956.7054443359376,283.14990234375,0.5885000228881836,0.1310966461896896,0.6106825470924377,281.8601379394531,284.95001220703125,295.9021301269531,287.4632568359375,296.6249694824219,297.00115966796875,281.85858154296875,1.0,0.4652242958545685,0.4837930500507355,0.4837930500507355,1.0,1.0,-2.234426498413086,0.7659624814987183,1.4684640169143677,0.2603175342082977,5.551115123125783e-17,1.0,0.0,137.70394897460938,134.0,36786.5,-0.0,1158.2034912109375,1.0,278.1499938964844,280.3511657714844,290.4417419433594,292.8251647949219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387072324752808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5514.68408203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3760.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249660,296.9627990722656,297.1499938964844,293.1499938964844,0.0034267944283783,-350.22412109375,283.1497802734375,0.7182589769363403,0.2390790432691574,0.2192240506410598,296.89044189453125,297.1499938964844,293.1499938964844,0.0048396191559731,-520.0740966796875,283.149658203125,0.8036240339279175,0.3393636047840118,0.3255667686462402,296.9071044921875,297.1499938964844,293.1499938964844,0.009652329608798,-742.0437622070312,283.14898681640625,0.9990000128746032,0.7428189516067505,0.4647614061832428,296.9694519042969,297.1499938964844,293.1499938964844,0.0034903725609183,-375.6358337402344,283.1497802734375,0.7224283218383789,0.243590161204338,0.2351314425468444,297.0004272460937,297.1499938964844,293.1499938964844,0.0018840748816728,-962.0187377929688,283.14990234375,0.584502637386322,0.1291394829750061,0.6021134853363037,281.8344421386719,284.95001220703125,295.84588623046875,287.4364013671875,296.60498046875,297.0004577636719,281.8330383300781,1.0,0.4634021818637848,0.4848505854606628,0.4848505854606628,1.0,1.0,-2.21687126159668,0.7604770660400391,1.456394076347351,0.2588474750518799,5.551115123125783e-17,1.0,0.0,137.90342712402344,137.0,36471.5078125,-0.0,1139.9808349609375,1.0,278.1499938964844,280.33221435546875,290.4175720214844,292.7806091308594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349504113197328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5485.830078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.431884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249720,296.9627990722656,297.1499938964844,293.1499938964844,0.0034267944283783,-350.22412109375,283.1497802734375,0.7182589769363403,0.2390790432691574,0.2192240506410598,296.89044189453125,297.1499938964844,293.1499938964844,0.0048396191559731,-520.0740966796875,283.149658203125,0.8036240339279175,0.3393636047840118,0.3255667686462402,296.9071044921875,297.1499938964844,293.1499938964844,0.009652329608798,-742.0437622070312,283.14898681640625,0.9990000128746032,0.7428189516067505,0.4647614061832428,296.9694519042969,297.1499938964844,293.1499938964844,0.0034903725609183,-375.6358337402344,283.1497802734375,0.7224283218383789,0.243590161204338,0.2351314425468444,297.0004272460937,297.1499938964844,293.1499938964844,0.0018840748816728,-962.0187377929688,283.14990234375,0.584502637386322,0.1291394829750061,0.6021134853363037,281.8344421386719,284.95001220703125,295.84588623046875,287.4364013671875,296.60498046875,297.0004577636719,281.8330383300781,1.0,0.4634021818637848,0.4848505854606628,0.4848505854606628,1.0,1.0,-2.21687126159668,0.7604770660400391,1.456394076347351,0.2588474750518799,5.551115123125783e-17,1.0,0.0,137.90342712402344,137.0,36471.5078125,-0.0,1139.9808349609375,1.0,278.1499938964844,280.33221435546875,290.4175720214844,292.7806091308594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349504113197328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5485.830078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.431884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249780,296.9621887207031,297.1499938964844,293.1499938964844,0.0034524395596235,-353.0693664550781,283.1498107910156,0.7143319249153137,0.2366447895765304,0.2171094566583633,296.88922119140625,297.1499938964844,293.1499938964844,0.0048762862570583,-524.303466796875,283.14971923828125,0.7989662885665894,0.3359515368938446,0.3224251270294189,296.8798217773437,297.1499938964844,293.1499938964844,0.0099217500537633,-760.79345703125,283.1488647460937,0.9990000128746032,0.736970841884613,0.4681514799594879,296.9668884277344,297.1499938964844,293.1499938964844,0.0035156102385371,-378.5918884277344,283.1498107910156,0.7185214161872864,0.2410439103841781,0.2328042089939117,296.9990234375,297.1499938964844,293.1499938964844,0.0018887758487835,-965.045654296875,283.1499328613281,0.5794556140899658,0.1271027624607086,0.5933679342269897,281.8108215332031,284.95001220703125,295.78985595703125,287.4096069335937,296.58447265625,296.99908447265625,281.8094787597656,1.0,0.4624799787998199,0.4859081208705902,0.4859081208705902,1.0,1.0,-2.201328992843628,0.7558029294013977,1.4455260038375854,0.2577468454837799,5.551115123125783e-17,1.0,0.0,139.0137176513672,125.0,36180.93359375,-0.0,1127.5338134765625,1.0,278.1499938964844,280.3147888183594,290.3934020996094,292.7383117675781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317435622215272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5458.9892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3697.112548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249840,296.9621887207031,297.1499938964844,293.1499938964844,0.0034524395596235,-353.0693664550781,283.1498107910156,0.7143319249153137,0.2366447895765304,0.2171094566583633,296.88922119140625,297.1499938964844,293.1499938964844,0.0048762862570583,-524.303466796875,283.14971923828125,0.7989662885665894,0.3359515368938446,0.3224251270294189,296.8798217773437,297.1499938964844,293.1499938964844,0.0099217500537633,-760.79345703125,283.1488647460937,0.9990000128746032,0.736970841884613,0.4681514799594879,296.9668884277344,297.1499938964844,293.1499938964844,0.0035156102385371,-378.5918884277344,283.1498107910156,0.7185214161872864,0.2410439103841781,0.2328042089939117,296.9990234375,297.1499938964844,293.1499938964844,0.0018887758487835,-965.045654296875,283.1499328613281,0.5794556140899658,0.1271027624607086,0.5933679342269897,281.8108215332031,284.95001220703125,295.78985595703125,287.4096069335937,296.58447265625,296.99908447265625,281.8094787597656,1.0,0.4624799787998199,0.4859081208705902,0.4859081208705902,1.0,1.0,-2.201328992843628,0.7558029294013977,1.4455260038375854,0.2577468454837799,5.551115123125783e-17,1.0,0.0,139.0137176513672,125.0,36180.93359375,-0.0,1127.5338134765625,1.0,278.1499938964844,280.3147888183594,290.3934020996094,292.7383117675781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317435622215272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5458.9892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3697.112548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249900,296.9617614746094,297.1499938964844,293.1499938964844,0.0034696368966251,-354.9629821777344,283.1498107910156,0.7137539982795715,0.2354147136211395,0.2159909904003143,296.88848876953125,297.1499938964844,293.1499938964844,0.0049012391828,-527.1566772460938,283.14971923828125,0.7983138561248779,0.3342294991016388,0.320788711309433,296.8658447265625,297.1499938964844,293.1499938964844,0.0100070666521787,-766.7907104492188,283.14892578125,0.9990000128746032,0.7338864803314209,0.4668861031532287,296.96551513671875,297.1499938964844,293.1499938964844,0.0035325735807418,-380.5629577636719,283.1498107910156,0.7179225087165833,0.239748403429985,0.2315685600042343,296.998046875,297.1499938964844,293.1499938964844,0.0018926465418189,-967.4002685546876,283.1499328613281,0.5782139301300049,0.1260490864515304,0.5885951519012451,281.79693603515625,284.95001220703125,295.76190185546875,287.396240234375,296.5741882324219,296.99810791015625,281.794921875,1.0,0.4600933492183685,0.4864369034767151,0.4864369034767151,1.0,1.0,-2.189293384552002,0.7517017722129822,1.437591552734375,0.2564882338047027,5.551115123125783e-17,1.0,0.0,138.09921264648438,125.0,35987.40234375,-0.0,1111.359375,1.0,278.1499938964844,280.3037109375,290.3808898925781,292.7161560058594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302574396133424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5442.65283203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3683.50048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12249960,296.9614562988281,297.1499938964844,293.1499938964844,0.003495710901916,-357.8042297363281,283.1498107910156,0.7141435146331787,0.2341904491186142,0.2148363143205642,296.8878173828125,297.1499938964844,293.1499938964844,0.0049390336498618,-531.4338989257812,283.14971923828125,0.798798143863678,0.3325068652629852,0.3191095888614654,296.8576965332031,297.1499938964844,293.1499938964844,0.0100756911560893,-771.7032470703125,283.14898681640625,0.9990000128746032,0.7312833070755005,0.4636218845844269,296.96417236328125,297.1499938964844,293.1499938964844,0.0035584410652518,-383.5353393554688,283.1497802734375,0.7182577252388,0.2384482026100158,0.2302861660718917,296.9970703125,297.1499938964844,293.1499938964844,0.0019007611554116,-972.0341186523438,283.1499328613281,0.5778566002845764,0.1249911934137344,0.58357834815979,281.77886962890625,284.95001220703125,295.7340087890625,287.3829040527344,296.5641174316406,296.99713134765625,281.7765808105469,1.0,0.4568307101726532,0.4869033098220825,0.4869033098220825,1.0,1.0,-2.174405813217163,0.7463468909263611,1.4280589818954468,0.254519373178482,5.551115123125783e-17,1.0,0.0,136.19520568847656,113.0,35753.8671875,-0.0,1088.6982421875,1.0,278.1499938964844,280.2899475097656,290.36700439453125,292.6901550292969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286478757858276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5422.69482421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3668.741455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250020,296.961181640625,297.1499938964844,293.1499938964844,0.0035589986946433,-364.68798828125,283.1497497558594,0.7169880270957947,0.2317764461040496,0.2124857753515243,296.88677978515625,297.1499938964844,293.1499938964844,0.0050306674093008,-541.7778930664062,283.149658203125,0.8022175431251526,0.3290794491767883,0.3156912922859192,296.8599548339844,297.1499938964844,293.1499938964844,0.010146933607757,-777.1384887695312,283.1492004394531,0.9990000128746032,0.7277907729148865,0.4529755413532257,296.9617919921875,297.1499938964844,293.1499938964844,0.0036210070829838,-390.7122802734375,283.1497497558594,0.7209241986274719,0.2358516156673431,0.2276487797498703,296.9958190917969,297.1499938964844,293.1499938964844,0.0019222020637243,-984.1318969726562,283.1499328613281,0.5791358351707458,0.1229263618588447,0.57333904504776,281.73712158203125,284.95001220703125,295.67840576171875,287.3562927246094,296.5447082519531,296.995849609375,281.7344055175781,1.0,0.4482065439224243,0.487836092710495,0.487836092710495,1.0,1.0,-2.139230728149414,0.733407199382782,1.4058234691619873,0.2494941651821136,5.551115123125783e-17,1.0,0.0,130.44189453125,116.0,35218.3125,-0.0,1031.6243896484375,1.0,278.1499938964844,280.2581787109375,290.3358764648437,292.6293029785156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245885014533995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5377.1904296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3631.4423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250080,296.961181640625,297.1499938964844,293.1499938964844,0.0035589986946433,-364.68798828125,283.1497497558594,0.7169880270957947,0.2317764461040496,0.2124857753515243,296.88677978515625,297.1499938964844,293.1499938964844,0.0050306674093008,-541.7778930664062,283.149658203125,0.8022175431251526,0.3290794491767883,0.3156912922859192,296.8599548339844,297.1499938964844,293.1499938964844,0.010146933607757,-777.1384887695312,283.1492004394531,0.9990000128746032,0.7277907729148865,0.4529755413532257,296.9617919921875,297.1499938964844,293.1499938964844,0.0036210070829838,-390.7122802734375,283.1497497558594,0.7209241986274719,0.2358516156673431,0.2276487797498703,296.9958190917969,297.1499938964844,293.1499938964844,0.0019222020637243,-984.1318969726562,283.1499328613281,0.5791358351707458,0.1229263618588447,0.57333904504776,281.73712158203125,284.95001220703125,295.67840576171875,287.3562927246094,296.5447082519531,296.995849609375,281.7344055175781,1.0,0.4482065439224243,0.487836092710495,0.487836092710495,1.0,1.0,-2.139230728149414,0.733407199382782,1.4058234691619873,0.2494941651821136,5.551115123125783e-17,1.0,0.0,130.44189453125,116.0,35218.3125,-0.0,1031.6243896484375,1.0,278.1499938964844,280.2581787109375,290.3358764648437,292.6293029785156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245885014533995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5377.1904296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3631.4423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250140,296.9614562988281,297.1499938964844,293.1499938964844,0.0036108877975493,-370.36956787109375,283.1497497558594,0.7174311280250549,0.2294114530086517,0.210267424583435,296.8862609863281,297.1499938964844,293.1499938964844,0.0051050796173512,-550.2268676757812,283.149658203125,0.8027504682540894,0.325693815946579,0.3123999536037445,296.8714294433594,297.1499938964844,293.1499938964844,0.0102965906262397,-787.7440185546875,283.14923095703125,0.9990000128746032,0.7252877950668335,0.4473844766616821,296.9598693847656,297.1499938964844,293.1499938964844,0.0036713054869323,-396.5288696289063,283.1497497558594,0.7212051749229431,0.2332737147808075,0.2251181602478027,296.9957580566406,297.1499938964844,293.1499938964844,0.0019385638879612,-993.5225830078124,283.1499328613281,0.5782017707824707,0.1209666058421135,0.5639801621437073,281.6996154785156,284.95001220703125,295.6230163574219,287.3298034667969,296.52593994140625,296.9957580566406,281.6976318359375,1.0,0.4428510367870331,0.4887689054012298,0.4887689054012298,1.0,1.0,-2.111604928970337,0.7235556244850159,1.3880493640899658,0.2457016110420227,5.551115123125783e-17,1.0,0.0,127.21955871582033,119.0,34771.40234375,-0.0,992.5907592773438,1.0,278.1499938964844,280.2308654785156,290.3049011230469,292.5679626464844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195437431335448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5337.43359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3584.947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250200,296.9614562988281,297.1499938964844,293.1499938964844,0.0036108877975493,-370.36956787109375,283.1497497558594,0.7174311280250549,0.2294114530086517,0.210267424583435,296.8862609863281,297.1499938964844,293.1499938964844,0.0051050796173512,-550.2268676757812,283.149658203125,0.8027504682540894,0.325693815946579,0.3123999536037445,296.8714294433594,297.1499938964844,293.1499938964844,0.0102965906262397,-787.7440185546875,283.14923095703125,0.9990000128746032,0.7252877950668335,0.4473844766616821,296.9598693847656,297.1499938964844,293.1499938964844,0.0036713054869323,-396.5288696289063,283.1497497558594,0.7212051749229431,0.2332737147808075,0.2251181602478027,296.9957580566406,297.1499938964844,293.1499938964844,0.0019385638879612,-993.5225830078124,283.1499328613281,0.5782017707824707,0.1209666058421135,0.5639801621437073,281.6996154785156,284.95001220703125,295.6230163574219,287.3298034667969,296.52593994140625,296.9957580566406,281.6976318359375,1.0,0.4428510367870331,0.4887689054012298,0.4887689054012298,1.0,1.0,-2.111604928970337,0.7235556244850159,1.3880493640899658,0.2457016110420227,5.551115123125783e-17,1.0,0.0,127.21955871582033,119.0,34771.40234375,-0.0,992.5907592773438,1.0,278.1499938964844,280.2308654785156,290.3049011230469,292.5679626464844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195437431335448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5337.43359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3584.947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250260,296.9615783691406,297.1499938964844,293.1499938964844,0.0036448347382247,-374.1480102539063,283.1497802734375,0.7157925367355347,0.2270369678735733,0.2081228792667389,296.8857727050781,297.1499938964844,293.1499938964844,0.0051534306257963,-555.8018798828125,283.1496887207031,0.8007806539535522,0.3223036527633667,0.3091893792152405,296.8705444335937,297.1499938964844,293.1499938964844,0.0104947201907634,-801.3980712890625,283.1491394042969,0.9990000128746032,0.721680760383606,0.4459734857082367,296.9579772949219,297.1499938964844,293.1499938964844,0.0037029474042356,-400.2632141113281,283.1497802734375,0.7194183468818665,0.2306726425886154,0.2226487696170807,296.9958190917969,297.1499938964844,293.1499938964844,0.001945917145349,-998.1091918945312,283.1499328613281,0.575276792049408,0.1190182566642761,0.5551477074623108,281.6695861816406,284.95001220703125,295.56787109375,287.30340576171875,296.5066833496094,296.9958190917969,281.6678771972656,1.0,0.4395108520984649,0.4901431798934936,0.4901431798934936,1.0,1.0,-2.0899012088775635,0.716739296913147,1.373162031173706,0.243721604347229,5.551115123125783e-17,1.0,0.0,126.01890563964844,122.0,34404.6640625,-0.0,967.2568359375,1.0,278.1499938964844,280.208740234375,290.2790222167969,292.5172424316406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146167039871216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5305.26123046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3539.397705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250320,296.9615783691406,297.1499938964844,293.1499938964844,0.0036448347382247,-374.1480102539063,283.1497802734375,0.7157925367355347,0.2270369678735733,0.2081228792667389,296.8857727050781,297.1499938964844,293.1499938964844,0.0051534306257963,-555.8018798828125,283.1496887207031,0.8007806539535522,0.3223036527633667,0.3091893792152405,296.8705444335937,297.1499938964844,293.1499938964844,0.0104947201907634,-801.3980712890625,283.1491394042969,0.9990000128746032,0.721680760383606,0.4459734857082367,296.9579772949219,297.1499938964844,293.1499938964844,0.0037029474042356,-400.2632141113281,283.1497802734375,0.7194183468818665,0.2306726425886154,0.2226487696170807,296.9958190917969,297.1499938964844,293.1499938964844,0.001945917145349,-998.1091918945312,283.1499328613281,0.575276792049408,0.1190182566642761,0.5551477074623108,281.6695861816406,284.95001220703125,295.56787109375,287.30340576171875,296.5066833496094,296.9958190917969,281.6678771972656,1.0,0.4395108520984649,0.4901431798934936,0.4901431798934936,1.0,1.0,-2.0899012088775635,0.716739296913147,1.373162031173706,0.243721604347229,5.551115123125783e-17,1.0,0.0,126.01890563964844,122.0,34404.6640625,-0.0,967.2568359375,1.0,278.1499938964844,280.208740234375,290.2790222167969,292.5172424316406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146167039871216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5305.26123046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3539.397705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250380,296.96142578125,297.1499938964844,293.1499938964844,0.0036689552944153,-376.8861999511719,283.1498107910156,0.7126542925834656,0.2246337980031967,0.2060004025697708,296.8851013183594,297.1499938964844,293.1499938964844,0.0051876283250749,-559.8198852539062,283.14971923828125,0.7970911264419556,0.3188879191875458,0.3060056865215301,296.8559265136719,297.1499938964844,293.1499938964844,0.0107408268377184,-818.0414428710938,283.1490173339844,0.9990000128746032,0.7166643738746643,0.4473643898963928,296.9559631347656,297.1499938964844,293.1499938964844,0.0037243505939841,-402.8569946289063,283.1498107910156,0.7161588072776794,0.2280348092317581,0.2201944142580032,296.99530029296875,297.1499938964844,293.1499938964844,0.0019475519657135,-999.6649780273438,283.14996337890625,0.5708454847335815,0.1170137748122215,0.5463505983352661,281.643310546875,284.95001220703125,295.51300048828125,287.27716064453125,296.4869384765625,296.9953308105469,281.64178466796875,1.0,0.4375864565372467,0.491517424583435,0.491517424583435,1.0,1.0,-2.071686267852783,0.7113373279571533,1.3603490591049194,0.2423970401287078,5.551115123125783e-17,1.0,0.0,126.14440155029295,125.0,34082.7734375,-0.0,950.320068359375,1.0,278.1499938964844,280.1893920898437,290.25567626953125,292.4730529785156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103363156318665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5277.10595703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3499.724853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250440,296.96142578125,297.1499938964844,293.1499938964844,0.0036689552944153,-376.8861999511719,283.1498107910156,0.7126542925834656,0.2246337980031967,0.2060004025697708,296.8851013183594,297.1499938964844,293.1499938964844,0.0051876283250749,-559.8198852539062,283.14971923828125,0.7970911264419556,0.3188879191875458,0.3060056865215301,296.8559265136719,297.1499938964844,293.1499938964844,0.0107408268377184,-818.0414428710938,283.1490173339844,0.9990000128746032,0.7166643738746643,0.4473643898963928,296.9559631347656,297.1499938964844,293.1499938964844,0.0037243505939841,-402.8569946289063,283.1498107910156,0.7161588072776794,0.2280348092317581,0.2201944142580032,296.99530029296875,297.1499938964844,293.1499938964844,0.0019475519657135,-999.6649780273438,283.14996337890625,0.5708454847335815,0.1170137748122215,0.5463505983352661,281.643310546875,284.95001220703125,295.51300048828125,287.27716064453125,296.4869384765625,296.9953308105469,281.64178466796875,1.0,0.4375864565372467,0.491517424583435,0.491517424583435,1.0,1.0,-2.071686267852783,0.7113373279571533,1.3603490591049194,0.2423970401287078,5.551115123125783e-17,1.0,0.0,126.14440155029295,125.0,34082.7734375,-0.0,950.320068359375,1.0,278.1499938964844,280.1893920898437,290.25567626953125,292.4730529785156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103363156318665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5277.10595703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3499.724853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250500,296.96124267578125,297.1499938964844,293.1499938964844,0.0036784571129828,-377.9849243164063,283.1498413085937,0.7106281518936157,0.2234206050634384,0.2049415409564972,296.8846740722656,297.1499938964844,293.1499938964844,0.005201042164117,-561.4244995117188,283.1497497558594,0.7947695851325989,0.3171679973602295,0.3044163286685943,296.8441467285156,297.1499938964844,293.1499938964844,0.0108800530433654,-827.3424072265625,283.1489562988281,0.9990000128746032,0.7136350870132446,0.4488389194011688,296.95489501953125,297.1499938964844,293.1499938964844,0.0037323634605854,-403.8548889160156,283.1498413085937,0.7140870690345764,0.2267010807991027,0.2189667671918869,296.9947509765625,297.1499938964844,293.1499938964844,0.0019466086523607,-999.5146484375,283.14996337890625,0.5681731700897217,0.115979865193367,0.5418842434883118,281.631103515625,284.95001220703125,295.48565673828125,287.2640991210937,296.4768371582031,296.9947814941406,281.6296081542969,1.0,0.4370076954364776,0.4922045767307281,0.4922045767307281,1.0,1.0,-2.063437461853028,0.7089760303497314,1.354461431503296,0.2418865412473678,5.551115123125783e-17,1.0,0.0,126.5747299194336,125.0,33932.61328125,-0.0,944.0377807617188,1.0,278.1499938964844,280.18035888671875,290.2441711425781,292.4521179199219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084450602531432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5263.90380859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3482.16748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250560,296.96099853515625,297.1499938964844,293.1499938964844,0.0036867319140583,-378.9543151855469,283.1498413085937,0.7083452343940735,0.2222003787755966,0.2038825899362564,296.8841857910156,297.1499938964844,293.1499938964844,0.0052126836962997,-562.8351440429688,283.1497802734375,0.7922177910804749,0.3154399991035461,0.3028261363506317,296.8300170898437,297.1499938964844,293.1499938964844,0.0110284006223082,-837.17529296875,283.1488647460937,0.9990000128746032,0.710299015045166,0.4506968557834625,296.9538269042969,297.1499938964844,293.1499938964844,0.0037390724755823,-404.7081909179688,283.1498413085937,0.7117709517478943,0.2253581583499908,0.2177370190620422,296.9940185546875,297.1499938964844,293.1499938964844,0.0019446942023932,-998.8543090820312,283.14996337890625,0.5652614235877991,0.1149234697222709,0.5373521447181702,281.6192932128906,284.95001220703125,295.4583740234375,287.25103759765625,296.4667053222656,296.9940795898437,281.6178283691406,1.0,0.4366149008274078,0.4928109049797058,0.4928109049797058,1.0,1.0,-2.0555667877197266,0.7066511511802673,1.3489155769348145,0.2413288801908493,5.551115123125783e-17,1.0,0.0,127.1873550415039,113.0,33787.24609375,-0.0,938.784423828125,1.0,278.1499938964844,280.171630859375,290.2325134277344,292.43145751953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066823720932008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5251.056640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3465.789794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250620,296.9603881835937,297.1499938964844,293.1499938964844,0.0037202066741883,-382.7249450683594,283.1498413085937,0.708117663860321,0.2197457253932953,0.2016105949878692,296.883056640625,297.1499938964844,293.1499938964844,0.0052612572908401,-568.4815673828125,283.1497802734375,0.791991114616394,0.3119581341743469,0.2994763255119324,296.8094482421875,297.1499938964844,293.1499938964844,0.0111630083993077,-846.3801879882812,283.1490173339844,0.9990000128746032,0.7041396498680115,0.4460831582546234,296.9515686035156,297.1499938964844,293.1499938964844,0.003769445233047,-408.3475036621094,283.1498413085937,0.7113229036331177,0.2226459681987762,0.2151062935590744,296.9921569824219,297.1499938964844,293.1499938964844,0.0019474218133836,-1001.150390625,283.14996337890625,0.5632815361022949,0.112760454416275,0.5273364782333374,281.5870361328125,284.95001220703125,295.404052734375,287.22509765625,296.44683837890625,296.9922180175781,281.58453369140625,1.0,0.4308711588382721,0.4940235614776611,0.4940235614776611,1.0,1.0,-2.028099298477173,0.6971513628959656,1.3309478759765625,0.2380529344081878,5.551115123125783e-17,1.0,0.0,124.45054626464844,101.0,33354.11328125,-0.0,903.8231811523438,1.0,278.1499938964844,280.1464233398437,290.20703125,292.3840637207031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031583070755004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5215.87255859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3433.00634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250680,296.9603881835937,297.1499938964844,293.1499938964844,0.0037202066741883,-382.7249450683594,283.1498413085937,0.708117663860321,0.2197457253932953,0.2016105949878692,296.883056640625,297.1499938964844,293.1499938964844,0.0052612572908401,-568.4815673828125,283.1497802734375,0.791991114616394,0.3119581341743469,0.2994763255119324,296.8094482421875,297.1499938964844,293.1499938964844,0.0111630083993077,-846.3801879882812,283.1490173339844,0.9990000128746032,0.7041396498680115,0.4460831582546234,296.9515686035156,297.1499938964844,293.1499938964844,0.003769445233047,-408.3475036621094,283.1498413085937,0.7113229036331177,0.2226459681987762,0.2151062935590744,296.9921569824219,297.1499938964844,293.1499938964844,0.0019474218133836,-1001.150390625,283.14996337890625,0.5632815361022949,0.112760454416275,0.5273364782333374,281.5870361328125,284.95001220703125,295.404052734375,287.22509765625,296.44683837890625,296.9922180175781,281.58453369140625,1.0,0.4308711588382721,0.4940235614776611,0.4940235614776611,1.0,1.0,-2.028099298477173,0.6971513628959656,1.3309478759765625,0.2380529344081878,5.551115123125783e-17,1.0,0.0,124.45054626464844,101.0,33354.11328125,-0.0,903.8231811523438,1.0,278.1499938964844,280.1464233398437,290.20703125,292.3840637207031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031583070755004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5215.87255859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3433.00634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12250740,296.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498107910156,0.7112663388252258,0.0,0.1992596685886383,296.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.14971923828125,0.7955334782600403,0.0,0.2960229218006134,296.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1493225097656,0.9990000128746032,0.0,0.4352436065673828,296.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498107910156,0.7141262888908386,0.0,0.2123696953058242,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.14996337890625,0.5643508434295654,0.0,0.5168972611427307,281.54461669921875,294.1499938964844,295.3500061035156,287.19927978515625,296.42803955078125,296.9911193847656,281.5416564941406,0.0,0.0,0.495236188173294,0.495236188173294,1.0,1.0,-1.992292761802673,0.6842306852340698,1.3080620765686035,0.233041912317276,0.0,1.0,0.0,118.85584259033205,60.0,32808.87109375,-0.0,852.5490112304688,0.0,278.1499938964844,280.1141052246094,290.1764221191406,292.32342529296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,1953.8612060546875,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498107910156,0.7112663388252258,0.0,0.1992596685886383,296.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.14971923828125,0.7955334782600403,0.0,0.2960229218006134,296.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1493225097656,0.9990000128746032,0.0,0.4352436065673828,296.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1498107910156,0.7141262888908386,0.0,0.2123696953058242,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.14996337890625,0.5643508434295654,0.0,0.5168972611427307,281.54461669921875,294.1499938964844,295.3500061035156,287.19927978515625,296.42803955078125,296.9911193847656,281.5416564941406,0.0,0.0,0.495236188173294,0.495236188173294,1.0,1.0,-1.992292761802673,0.6842306852340698,1.3080620765686035,0.233041912317276,0.0,1.0,0.0,118.85584259033205,60.0,32808.87109375,-0.0,852.5490112304688,0.0,278.1499938964844,280.1141052246094,290.1764221191406,292.32342529296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,1953.8612060546875,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8375549316406,0.0,0.0,0.0009187116520479,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,281.7503356933594,0.0,0.0,0.0009674515458755,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.65008544921875,0.3560636341571808,0.0,0.000714557361789,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.83453369140625,0.0,0.0,0.0009674477623775,297.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0356750488281,0.0,0.0,0.0045891217887401,281.5938720703125,294.1499938964844,295.3183288574219,287.1838073730469,296.3814392089844,296.8396911621094,280.39898681640625,0.0,0.0,0.3786821663379669,0.3786821663379669,1.0,1.0,-0.0097901700064539,0.0044074198231101,0.0053827497176826,-0.0179086439311504,0.0,1.0,0.0,-0.0536721348762512,60.0,1693.86962890625,-0.0,-6.534920885314932e-06,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3310958441709562e-14,1.33110236632465e-14,7.757719190942252e-20,3.349441695678877e-14,3.349431192470331e-14,1.0552016079503074e-19,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,2.617383167848172e-26,4.396128615504678e-26,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.82244873046875,0.0,0.0,0.000764925731346,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73785400390625,0.0,0.0,0.0011023363331332,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6427001953125,0.0,0.0,0.0017544231377542,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8194885253906,0.0,0.0,0.0008141436846926,297.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0133361816406,0.0,0.0,0.0021752989850938,281.58917236328125,294.1499938964844,295.2962646484375,287.172607421875,296.31005859375,296.7027587890625,280.0333251953125,0.0,0.0,0.2971417307853699,0.2971417307853699,1.0,1.0,-0.0076530310325324,0.0024568799417465,0.0051961508579552,-0.0200828816741704,0.0,1.0,0.0,-0.0431667044758796,60.0,815.1019287109375,-0.0,-4.292308403819334e-06,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8561451824847263e-26,-1.8581766533900662e-26,-2.8148817297446056e-29,3.575876714154421e-19,3.573014669234987e-19,2.8620527449336555e-22,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8209228515625,0.0,0.0,0.000135751615744,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7353515625,0.0,0.0,0.0001518421195214,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.637939453125,0.0,0.0,0.0001403068599756,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.81793212890625,0.0,0.0,0.000143211625982,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0340881347656,0.0,0.0,0.0006288191652856,281.5915832519531,294.1499938964844,295.2694702148437,287.1585693359375,295.2241516113281,295.5375366210937,279.8523864746094,0.0,0.0,0.1980944871902465,0.1980944871902465,1.0,1.0,0.0467893332242965,-0.0015156562440097,-0.0452736765146255,-0.0078373560681939,0.0,1.0,0.0,0.2479231655597686,60.0,340.7591247558594,-0.0,-1.414016139733576e-07,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2673728770642607e-37,3.809917975548109e-37,1.0309679024320174e-37,-9.801061937542655e-21,-7.884358442460847e-21,-1.916703293133417e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7733154296875,0.0,0.0,9.2610418505501e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.688232421875,0.0,0.0,9.775566286407412e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.58917236328125,0.0,0.0,7.293695671251044e-05,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7709655761719,0.0,0.0,9.75299917627126e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9869079589844,0.0,0.0,0.0004613160854205,281.52569580078125,294.1499938964844,295.2427673339844,287.14410400390625,294.995361328125,295.2767944335937,279.7992858886719,0.0,0.0,0.0990472435951232,0.0990472435951232,1.0,1.0,-0.0082374410703778,0.0001267702027689,0.0081106703728437,-0.0204092115163803,0.0,1.0,0.0,-0.0463904850184917,60.0,143.95838928222656,-0.0,-6.638126848201864e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.527211935615617e-21,3.3499891904247385e-21,3.177222543242487e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7711181640625,0.0,0.0,9.531461546430364e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6865539550781,0.0,0.0,0.000100373661553,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.588134765625,0.0,0.0,7.41430776542984e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7687683105469,0.0,0.0,0.0001003709621727,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9833374023437,0.0,0.0,0.0004760972515214,281.5248107910156,294.1499938964844,295.21612548828125,287.1292419433594,294.987060546875,295.2553405761719,279.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758693631738,1.6783298306677352e-08,0.0009758525993674,-0.0191432330757379,0.0,1.0,0.0,-0.0084090027958154,60.0,61.08675765991211,-0.0,-7.033824545032985e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.649372941157775e-21,3.325556262302097e-21,3.323816678855678e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.76885986328125,0.0,0.0,9.525772475171834e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6848449707031,0.0,0.0,0.000100311517599,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5870361328125,0.0,0.0,7.409009413095191e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7665405273437,0.0,0.0,0.0001003109864541,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.979736328125,0.0,0.0,0.0004758255090564,281.5238037109375,294.1499938964844,295.1895446777344,287.11395263671875,294.989013671875,295.2474670410156,279.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101509608794,7.629352261062651e-09,0.0010150884045287,-0.0190387945622205,0.0,1.0,0.0,-0.0085949394851922,60.0,28.762863159179688,-0.0,-7.025440851293753e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.65060038348275e-21,3.325310289160962e-21,3.32529029627018e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.76416015625,0.0,0.0,9.51934271142818e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6811828613281,0.0,0.0,0.0001002437784336,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5846252441406,0.0,0.0,7.403997733490542e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7618408203125,0.0,0.0,0.0001002432763925,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9723815917969,0.0,0.0,0.000475504581118,281.5215148925781,294.1499938964844,295.13653564453125,287.0822448730469,294.9921264648437,295.2239685058594,279.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548949909619296e-09,0.00101440155413,-0.0188286285847425,0.0,1.0,0.0,-0.0085551552474498,60.0,12.751992225646973,-0.0,-7.015936631660227e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650614519870171e-21,3.3253070579866938e-21,3.3253072599350855e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.76416015625,0.0,0.0,9.51934271142818e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6811828613281,0.0,0.0,0.0001002437784336,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5846252441406,0.0,0.0,7.403997733490542e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7618408203125,0.0,0.0,0.0001002432763925,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9723815917969,0.0,0.0,0.000475504581118,281.5215148925781,294.1499938964844,295.13653564453125,287.0822448730469,294.9921264648437,295.2239685058594,279.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548949909619296e-09,0.00101440155413,-0.0188286285847425,0.0,1.0,0.0,-0.0085551552474498,60.0,12.751992225646973,-0.0,-7.015936631660227e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650614519870171e-21,3.3253070579866938e-21,3.3253072599350855e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
