time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251340,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7608947753906,0.0,0.0,9.516627324046568e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6786193847656,0.0,0.0,0.0001002151693683,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5828857421875,0.0,0.0,7.401884795399383e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.75860595703125,0.0,0.0,0.0001002146818791,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9673767089844,0.0,0.0,0.000475368957268,281.519775390625,294.1499938964844,295.1013488769531,287.0603332519531,294.99365234375,295.203857421875,279.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141185484826,7.514976196887346e-09,0.0010141109814867,-0.0187396481633186,0.0,1.0,0.0,-0.0085383122786879,60.0,11.127659797668455,-0.0,-7.011918512489501e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.3253070579866938e-21,3.325306856038302e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7592163085937,0.0,0.0,9.515684359939768e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.67730712890625,0.0,0.0,0.0001002052449621,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5819702148437,0.0,0.0,7.401151378871873e-05,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7569580078125,0.0,0.0,0.000100204750197,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9648132324219,0.0,0.0,0.0004753218963742,281.5188293457031,294.1499938964844,295.0837097167969,287.0491027832031,294.9942321777344,295.192626953125,279.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,1.0,0.0,-0.0085324551910161,60.0,10.843918800354004,-0.0,-7.010521585470998e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.325306856038302e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.75408935546875,0.0,0.0,9.51435140450485e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6732177734375,0.0,0.0,0.0001001912023639,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5790710449219,0.0,0.0,7.40011382731609e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7518615722656,0.0,0.0,0.0001001907221507,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.95709228515625,0.0,0.0,0.0004752554232254,281.5158386230469,294.1499938964844,295.03106689453125,287.01470947265625,294.995361328125,295.1556396484375,280.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486363529096707e-09,0.0010138662764802,-0.0186647083610296,0.0,1.0,0.0,-0.0085241273045539,60.0,10.522893905639648,-0.0,-7.008535618524547e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.75408935546875,0.0,0.0,9.51435140450485e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6732177734375,0.0,0.0,0.0001001912023639,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5790710449219,0.0,0.0,7.40011382731609e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7518615722656,0.0,0.0,0.0001001907221507,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.95709228515625,0.0,0.0,0.0004752554232254,281.5158386230469,294.1499938964844,295.03106689453125,287.01470947265625,294.995361328125,295.1556396484375,280.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486363529096707e-09,0.0010138662764802,-0.0186647083610296,0.0,1.0,0.0,-0.0085241273045539,60.0,10.522893905639648,-0.0,-7.008535618524547e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.748779296875,0.0,0.0,9.514911653241144e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6689147949219,0.0,0.0,0.0001001970958895,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5759582519531,0.0,0.0,7.400548929581419e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7465515136719,0.0,0.0,0.0001001966156763,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.94921875,0.0,0.0,0.000475283479318,281.5125427246094,294.1499938964844,294.9785461425781,286.9791259765625,294.9955444335937,295.11444091796875,280.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139317018911,7.493149212223216e-09,0.0010139242513105,-0.0186824817210435,0.0,1.0,0.0,-0.0085274912416934,60.0,10.414888381958008,-0.0,-7.00933782127322e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.748779296875,0.0,0.0,9.514911653241144e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6689147949219,0.0,0.0,0.0001001970958895,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5759582519531,0.0,0.0,7.400548929581419e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7465515136719,0.0,0.0,0.0001001966156763,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.94921875,0.0,0.0,0.000475283479318,281.5125427246094,294.1499938964844,294.9785461425781,286.9791259765625,294.9955444335937,295.11444091796875,280.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139317018911,7.493149212223216e-09,0.0010139242513105,-0.0186824817210435,0.0,1.0,0.0,-0.0085274912416934,60.0,10.414888381958008,-0.0,-7.00933782127322e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7460327148437,0.0,0.0,9.515765123069286e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.66668701171875,0.0,0.0,0.0001002060816972,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5743103027344,0.0,0.0,7.401212496915832e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.74383544921875,0.0,0.0,0.00010020560876,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9452209472656,0.0,0.0,0.0004753261455334,281.5107727050781,294.1499938964844,294.95233154296875,286.9609375,294.9952697753906,295.0926208496094,280.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140218073502,7.503689225529797e-09,0.0010140143567696,-0.0187100879848003,0.0,1.0,0.0,-0.0085327168926596,60.0,10.373509407043455,-0.0,-7.010584113231745e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7432861328125,0.0,0.0,9.516927821096032e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6644287109375,0.0,0.0,0.0001002183198579,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5726318359375,0.0,0.0,7.402116170851514e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7410888671875,0.0,0.0,0.0001002178469207,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9411926269531,0.0,0.0,0.0004753842658828,281.5089416503906,294.1499938964844,294.9261474609375,286.9425048828125,294.9947509765625,295.0700988769531,280.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518080380464198e-09,0.0010141374077647,-0.018747778609395,0.0,1.0,0.0,-0.0085398508235812,60.0,10.334427833557127,-0.0,-7.012285863083889e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7376403808594,0.0,0.0,9.519961895421147e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6597595214844,0.0,0.0,0.0001002502613118,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.56915283203125,0.0,0.0,7.404475036310032e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7354736328125,0.0,0.0,0.0001002497956505,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9330444335937,0.0,0.0,0.0004755358677357,281.505126953125,294.1499938964844,294.87384033203125,286.90496826171875,294.9930419921875,295.0234069824219,280.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144665138795,7.555695624716918e-09,0.001014459063299,-0.0188462976366281,0.0,1.0,0.0,-0.0085584977641701,60.0,10.25990867614746,-0.0,-7.01673528169522e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7376403808594,0.0,0.0,9.519961895421147e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6597595214844,0.0,0.0,0.0001002502613118,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.56915283203125,0.0,0.0,7.404475036310032e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7354736328125,0.0,0.0,0.0001002497956505,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9330444335937,0.0,0.0,0.0004755358677357,281.505126953125,294.1499938964844,294.87384033203125,286.90496826171875,294.9930419921875,295.0234069824219,280.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144665138795,7.555695624716918e-09,0.001014459063299,-0.0188462976366281,0.0,1.0,0.0,-0.0085584977641701,60.0,10.25990867614746,-0.0,-7.01673528169522e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7318420410156,0.0,0.0,9.523586049908772e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.65496826171875,0.0,0.0,0.0001002884164336,299.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.56549072265625,0.0,0.0,7.407293014694005e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7297058105469,0.0,0.0,0.0001002879580482,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9248046875,0.0,0.0,0.0004757169808726,281.5010681152344,294.1499938964844,294.82159423828125,286.8666687011719,294.99041748046875,294.9749450683594,280.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,1.0,0.0,-0.0085807926952838,60.0,10.18865966796875,-0.0,-7.022056536243326e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7318420410156,0.0,0.0,9.523586049908772e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.65496826171875,0.0,0.0,0.0001002884164336,299.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.56549072265625,0.0,0.0,7.407293014694005e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7297058105469,0.0,0.0,0.0001002879580482,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9248046875,0.0,0.0,0.0004757169808726,281.5010681152344,294.1499938964844,294.82159423828125,286.8666687011719,294.99041748046875,294.9749450683594,280.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,1.0,0.0,-0.0085807926952838,60.0,10.18865966796875,-0.0,-7.022056536243326e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7259216308594,0.0,0.0,9.52737536863424e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6500244140625,0.0,0.0,0.0001003283250611,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5616760253906,0.0,0.0,7.410240505123511e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7238464355469,0.0,0.0,0.0001003278666757,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9164428710937,0.0,0.0,0.0004759063594974,281.4967956542969,294.1499938964844,294.7694091796875,286.8276672363281,294.9869079589844,294.9251403808594,280.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,1.0,0.0,-0.0086041120812296,60.0,10.119810104370115,-0.0,-7.027624349120742e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7259216308594,0.0,0.0,9.52737536863424e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6500244140625,0.0,0.0,0.0001003283250611,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5616760253906,0.0,0.0,7.410240505123511e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7238464355469,0.0,0.0,0.0001003278666757,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9164428710937,0.0,0.0,0.0004759063594974,281.4967956542969,294.1499938964844,294.7694091796875,286.8276672363281,294.9869079589844,294.9251403808594,280.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,1.0,0.0,-0.0086041120812296,60.0,10.119810104370115,-0.0,-7.027624349120742e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.71990966796875,0.0,0.0,9.530939132673666e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6449584960937,0.0,0.0,0.0001003658471745,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5577087402344,0.0,0.0,7.413011189782992e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.71783447265625,0.0,0.0,0.0001003653960651,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.90802001953125,0.0,0.0,0.000476084445836,281.4923095703125,294.1499938964844,294.7171936035156,286.78814697265625,294.9825134277344,294.8744201660156,280.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.6919324243363e-09,0.0010156239150092,-0.0192031096667051,0.0,1.0,0.0,-0.0086260363459587,60.0,10.052850723266602,-0.0,-7.03286175962603e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.71990966796875,0.0,0.0,9.530939132673666e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6449584960937,0.0,0.0,0.0001003658471745,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5577087402344,0.0,0.0,7.413011189782992e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.71783447265625,0.0,0.0,0.0001003653960651,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.90802001953125,0.0,0.0,0.000476084445836,281.4923095703125,294.1499938964844,294.7171936035156,286.78814697265625,294.9825134277344,294.8744201660156,280.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.6919324243363e-09,0.0010156239150092,-0.0192031096667051,0.0,1.0,0.0,-0.0086260363459587,60.0,10.052850723266602,-0.0,-7.03286175962603e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.71685791015625,0.0,0.0,9.53252601902932e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.64239501953125,0.0,0.0,0.0001003825527732,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5556945800781,0.0,0.0,7.414245192194358e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7148132324219,0.0,0.0,0.0001003821089398,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9037780761719,0.0,0.0,0.000476163753774,281.4900207519531,294.1499938964844,294.69110107421875,286.7682189941406,294.9800109863281,294.8487854003906,280.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546620965003,0.0,1.0,0.0,-0.0086357947438955,60.0,10.019927024841309,-0.0,-7.035193050342059e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7137756347656,0.0,0.0,9.533930278848855e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6397705078125,0.0,0.0,0.000100397337519,299.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5536499023437,0.0,0.0,7.415337313432246e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.71173095703125,0.0,0.0,0.0001003968936856,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8995361328125,0.0,0.0,0.000476233952213,281.4877014160156,294.1499938964844,294.6649780273437,286.7481994628906,294.9772644042969,294.8230285644531,280.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729024531499817e-09,0.0010159411467611,-0.0193002559244632,0.0,1.0,0.0,-0.0086444243788719,60.0,9.987298965454102,-0.0,-7.037255045361236e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.70758056640625,0.0,0.0,9.536067227600142e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.634521484375,0.0,0.0,0.000100419827504,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5494689941406,0.0,0.0,7.416997686959803e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.70556640625,0.0,0.0,0.0001004193909466,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8909912109375,0.0,0.0,0.000476340734167,281.48291015625,294.1499938964844,294.6127319335937,286.7079467773437,294.9711608886719,294.77117919921875,280.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161750251427,7.755466491232711e-09,0.0010161673417314,-0.0193695053458213,0.0,1.0,0.0,-0.0086575327441096,60.0,9.922724723815918,-0.0,-7.040388538825938e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.70758056640625,0.0,0.0,9.536067227600142e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.634521484375,0.0,0.0,0.000100419827504,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5494689941406,0.0,0.0,7.416997686959803e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.70556640625,0.0,0.0,0.0001004193909466,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8909912109375,0.0,0.0,0.000476340734167,281.48291015625,294.1499938964844,294.6127319335937,286.7079467773437,294.9711608886719,294.77117919921875,280.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161750251427,7.755466491232711e-09,0.0010161673417314,-0.0193695053458213,0.0,1.0,0.0,-0.0086575327441096,60.0,9.922724723815918,-0.0,-7.040388538825938e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7012939453125,0.0,0.0,9.537168079987168e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.629150390625,0.0,0.0,0.0001004314181045,299.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5451965332031,0.0,0.0,7.417853339575231e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6993103027344,0.0,0.0,0.0001004309815471,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.88238525390625,0.0,0.0,0.0004763957986142,281.47802734375,294.1499938964844,294.5604248046875,286.66748046875,294.9642333984375,294.7191162109375,280.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,1.0,0.0,-0.0086642475798726,60.0,9.858820915222168,-0.0,-7.04199365486602e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7012939453125,0.0,0.0,9.537168079987168e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.629150390625,0.0,0.0,0.0001004314181045,299.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5451965332031,0.0,0.0,7.417853339575231e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6993103027344,0.0,0.0,0.0001004309815471,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.88238525390625,0.0,0.0,0.0004763957986142,281.47802734375,294.1499938964844,294.5604248046875,286.66748046875,294.9642333984375,294.7191162109375,280.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,1.0,0.0,-0.0086642475798726,60.0,9.858820915222168,-0.0,-7.04199365486602e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6949768066406,0.0,0.0,9.537162986816838e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.62371826171875,0.0,0.0,0.0001004313598969,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5408020019531,0.0,0.0,7.417848974000663e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6929931640625,0.0,0.0,0.0001004309378913,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8737487792969,0.0,0.0,0.0004763956239912,281.4730224609375,294.1499938964844,294.50799560546875,286.626953125,294.9564819335937,294.6669006347656,280.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768779397565595e-09,0.0010162811959162,-0.0194043722003698,0.0,1.0,0.0,-0.0086641330271959,60.0,9.795369148254396,-0.0,-7.041965943699324e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6949768066406,0.0,0.0,9.537162986816838e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.62371826171875,0.0,0.0,0.0001004313598969,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5408020019531,0.0,0.0,7.417848974000663e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6929931640625,0.0,0.0,0.0001004309378913,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8737487792969,0.0,0.0,0.0004763956239912,281.4730224609375,294.1499938964844,294.50799560546875,286.626953125,294.9564819335937,294.6669006347656,280.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768779397565595e-09,0.0010162811959162,-0.0194043722003698,0.0,1.0,0.0,-0.0086641330271959,60.0,9.795369148254396,-0.0,-7.041965943699324e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6885681152344,0.0,0.0,9.536124707665294e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.61822509765625,0.0,0.0,0.0001004204241326,299.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.536376953125,0.0,0.0,7.417040615109727e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6866149902344,0.0,0.0,0.000100420002127,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8651123046875,0.0,0.0,0.000476343819173,281.4678955078125,294.1499938964844,294.4554748535156,286.58648681640625,294.94793701171875,294.6146850585937,280.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,1.0,0.0,-0.0086576342582702,60.0,9.732282638549805,-0.0,-7.040412697278954e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6885681152344,0.0,0.0,9.536124707665294e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.61822509765625,0.0,0.0,0.0001004204241326,299.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.536376953125,0.0,0.0,7.417040615109727e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6866149902344,0.0,0.0,0.000100420002127,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8651123046875,0.0,0.0,0.000476343819173,281.4678955078125,294.1499938964844,294.4554748535156,286.58648681640625,294.94793701171875,294.6146850585937,280.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,1.0,0.0,-0.0086576342582702,60.0,9.732282638549805,-0.0,-7.040412697278954e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.68536376953125,0.0,0.0,9.535279968986288e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.615478515625,0.0,0.0,0.0001004115256364,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5341186523437,0.0,0.0,7.416383596137166e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6834411621094,0.0,0.0,0.0001004111036309,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8607788085937,0.0,0.0,0.0004763016477227,281.4653015136719,294.1499938964844,294.4291687011719,286.5662841796875,294.9433288574219,294.58856201171875,280.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,1.0,0.0,-0.0086523741483688,60.0,9.70089054107666,-0.0,-7.039155036636657e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.68212890625,0.0,0.0,9.534269338473678e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6127014160156,0.0,0.0,0.0001004008736344,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5318603515625,0.0,0.0,7.415597065119073e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6802062988281,0.0,0.0,0.0001004004589049,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8564453125,0.0,0.0,0.0004762512107845,281.46270751953125,294.1499938964844,294.4028015136719,286.546142578125,294.9385681152344,294.5624694824219,280.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,1.0,0.0,-0.0086460886523127,60.0,9.669626235961914,-0.0,-7.03765294929326e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6756896972656,0.0,0.0,9.531906835036352e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.60711669921875,0.0,0.0,0.0001003759898594,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5272827148437,0.0,0.0,7.413758430629969e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6737670898437,0.0,0.0,0.0001003755824058,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8477783203125,0.0,0.0,0.0004761332529596,281.4574584960937,294.1499938964844,294.3499450683594,286.506103515625,294.9284362792969,294.5102844238281,280.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,1.0,0.0,-0.0086314128711819,60.0,9.607569694519045,-0.0,-7.03414571034955e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6756896972656,0.0,0.0,9.531906835036352e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.60711669921875,0.0,0.0,0.0001003759898594,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5272827148437,0.0,0.0,7.413758430629969e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6737670898437,0.0,0.0,0.0001003755824058,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8477783203125,0.0,0.0,0.0004761332529596,281.4574584960937,294.1499938964844,294.3499450683594,286.506103515625,294.9284362792969,294.5102844238281,280.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,1.0,0.0,-0.0086314128711819,60.0,9.607569694519045,-0.0,-7.03414571034955e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.669189453125,0.0,0.0,9.529178350931032e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6014709472656,0.0,0.0,0.0001003472571028,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5226745605469,0.0,0.0,7.411636033793911e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6673278808594,0.0,0.0,0.0001003468496492,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.839111328125,0.0,0.0,0.0004759970470331,281.4521179199219,294.1499938964844,294.2969055175781,286.4664306640625,294.91754150390625,294.45806884765625,280.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,1.0,0.0,-0.0086144795641303,60.0,9.546242713928224,-0.0,-7.030100590554866e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.669189453125,0.0,0.0,9.529178350931032e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6014709472656,0.0,0.0,0.0001003472571028,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5226745605469,0.0,0.0,7.411636033793911e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6673278808594,0.0,0.0,0.0001003468496492,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.839111328125,0.0,0.0,0.0004759970470331,281.4521179199219,294.1499938964844,294.2969055175781,286.4664306640625,294.91754150390625,294.45806884765625,280.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,1.0,0.0,-0.0086144795641303,60.0,9.546242713928224,-0.0,-7.030100590554866e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6626892089844,0.0,0.0,9.526152280159296e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5958251953125,0.0,0.0,0.0001003153811325,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5180358886719,0.0,0.0,7.409281533909962e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.66082763671875,0.0,0.0,0.0001003149809548,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8304748535156,0.0,0.0,0.0004758459399454,281.44677734375,294.1499938964844,294.24365234375,286.42724609375,294.9058837890625,294.4058532714844,280.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.630745813003159e-09,0.0010151009773835,-0.0190428588539361,0.0,1.0,0.0,-0.0085957050323486,60.0,9.485682487487791,-0.0,-7.025616355349484e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6626892089844,0.0,0.0,9.526152280159296e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5958251953125,0.0,0.0,0.0001003153811325,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5180358886719,0.0,0.0,7.409281533909962e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.66082763671875,0.0,0.0,0.0001003149809548,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8304748535156,0.0,0.0,0.0004758459399454,281.44677734375,294.1499938964844,294.24365234375,286.42724609375,294.9058837890625,294.4058532714844,280.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.630745813003159e-09,0.0010151009773835,-0.0190428588539361,0.0,1.0,0.0,-0.0085957050323486,60.0,9.485682487487791,-0.0,-7.025616355349484e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6561889648437,0.0,0.0,9.52289774431847e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5901794433594,0.0,0.0,0.0001002811113721,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5133361816406,0.0,0.0,7.406749500660226e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.65435791015625,0.0,0.0,0.0001002807111945,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.82183837890625,0.0,0.0,0.0004756834532599,281.4413757324219,294.1499938964844,294.19012451171875,286.3887023925781,294.8934936523437,294.3535461425781,280.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590038819671463e-09,0.0010147528955712,-0.0189362447708845,0.0,1.0,0.0,-0.0085755242034792,60.0,9.42586612701416,-0.0,-7.020798875601032e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6561889648437,0.0,0.0,9.52289774431847e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5901794433594,0.0,0.0,0.0001002811113721,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5133361816406,0.0,0.0,7.406749500660226e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.65435791015625,0.0,0.0,0.0001002807111945,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.82183837890625,0.0,0.0,0.0004756834532599,281.4413757324219,294.1499938964844,294.19012451171875,286.3887023925781,294.8934936523437,294.3535461425781,280.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590038819671463e-09,0.0010147528955712,-0.0189362447708845,0.0,1.0,0.0,-0.0085755242034792,60.0,9.42586612701416,-0.0,-7.020798875601032e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6529235839844,0.0,0.0,9.521206084173171e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5873413085937,0.0,0.0,0.000100263285276,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.510986328125,0.0,0.0,7.40543327992782e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.651123046875,0.0,0.0,0.0001002628923743,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8175354003906,0.0,0.0,0.0004755989648401,281.43865966796875,294.1499938964844,294.16326904296875,286.3696594238281,294.88702392578125,294.3273620605469,280.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014579553157,7.568875304286848e-09,0.0010145719861611,-0.0188808161765337,0.0,1.0,0.0,-0.0085650328546762,60.0,9.396238327026367,-0.0,-7.018294212457479e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
