time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253560,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.649658203125,0.0,0.0,9.519480227027088e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5845031738281,0.0,0.0,0.0001002451099338,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5086364746094,0.0,0.0,7.404090865748003e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6478576660156,0.0,0.0,0.0001002447243081,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8132629394531,0.0,0.0,0.0004755127883981,281.4359741210937,294.1499938964844,294.1363525390625,286.350830078125,294.8803405761719,294.3011474609375,280.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,1.0,0.0,-0.008554333820939,60.0,9.36678981781006,-0.0,-7.01574123240789e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6431579589844,0.0,0.0,9.51594629441388e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.57879638671875,0.0,0.0,0.0001002079006866,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.50390625,0.0,0.0,7.401342008961365e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6413879394531,0.0,0.0,0.0001002075150609,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8046875,0.0,0.0,0.0004753363318741,281.4305419921875,294.1499938964844,294.082275390625,286.3138122558594,294.8664855957031,294.24859619140625,280.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,1.0,0.0,-0.0085324300453066,60.0,9.308392524719238,-0.0,-7.010515190586375e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6431579589844,0.0,0.0,9.51594629441388e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.57879638671875,0.0,0.0,0.0001002079006866,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.50390625,0.0,0.0,7.401342008961365e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6413879394531,0.0,0.0,0.0001002075150609,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8046875,0.0,0.0,0.0004753363318741,281.4305419921875,294.1499938964844,294.082275390625,286.3138122558594,294.8664855957031,294.24859619140625,280.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,1.0,0.0,-0.0085324300453066,60.0,9.308392524719238,-0.0,-7.010515190586375e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6366882324219,0.0,0.0,9.51231995713897e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5731201171875,0.0,0.0,0.0001001697019091,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4991760253906,0.0,0.0,7.398520392598584e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6349182128906,0.0,0.0,0.0001001693235593,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.796142578125,0.0,0.0,0.000475155247841,281.42510986328125,294.1499938964844,294.0278625488281,286.2777099609375,294.85186767578125,294.1958923339844,280.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,1.0,0.0,-0.0085099516436457,60.0,9.250640869140623,-0.0,-7.005154856187802e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6366882324219,0.0,0.0,9.51231995713897e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5731201171875,0.0,0.0,0.0001001697019091,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4991760253906,0.0,0.0,7.398520392598584e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6349182128906,0.0,0.0,0.0001001693235593,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.796142578125,0.0,0.0,0.000475155247841,281.42510986328125,294.1499938964844,294.0278625488281,286.2777099609375,294.85186767578125,294.1958923339844,280.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,1.0,0.0,-0.0085099516436457,60.0,9.250640869140623,-0.0,-7.005154856187802e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.63018798828125,0.0,0.0,9.508596122032031e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.56744384765625,0.0,0.0,0.0001001304844976,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4944152832031,0.0,0.0,7.395623833872378e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6284484863281,0.0,0.0,0.0001001301061478,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.78765869140625,0.0,0.0,0.0004749693034682,281.419677734375,294.1499938964844,293.9730834960937,286.2426452636719,294.8365783691406,294.1430053710937,280.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,1.0,0.0,-0.0084868744015693,60.0,9.193469047546388,-0.0,-6.99965312378481e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.63018798828125,0.0,0.0,9.508596122032031e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.56744384765625,0.0,0.0,0.0001001304844976,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4944152832031,0.0,0.0,7.395623833872378e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6284484863281,0.0,0.0,0.0001001301061478,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.78765869140625,0.0,0.0,0.0004749693034682,281.419677734375,294.1499938964844,293.9730834960937,286.2426452636719,294.8365783691406,294.1430053710937,280.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,1.0,0.0,-0.0084868744015693,60.0,9.193469047546388,-0.0,-6.99965312378481e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6237487792969,0.0,0.0,9.504744957666844e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5617980957031,0.0,0.0,0.0001000899283098,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4896850585937,0.0,0.0,7.392627594526857e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6220397949219,0.0,0.0,0.000100089557236,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7792358398437,0.0,0.0,0.0004747770144604,281.41424560546875,294.1499938964844,293.9179382324219,286.208740234375,294.820556640625,294.0898742675781,280.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084364442329e-09,0.0010128122521564,-0.0183418244123458,0.0,1.0,0.0,-0.0084630139172077,60.0,9.136786460876465,-0.0,-6.993967360813258e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6237487792969,0.0,0.0,9.504744957666844e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5617980957031,0.0,0.0,0.0001000899283098,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4896850585937,0.0,0.0,7.392627594526857e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6220397949219,0.0,0.0,0.000100089557236,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7792358398437,0.0,0.0,0.0004747770144604,281.41424560546875,294.1499938964844,293.9179382324219,286.208740234375,294.820556640625,294.0898742675781,280.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084364442329e-09,0.0010128122521564,-0.0183418244123458,0.0,1.0,0.0,-0.0084630139172077,60.0,9.136786460876465,-0.0,-6.993967360813258e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6205139160156,0.0,0.0,9.502753528067842e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5589599609375,0.0,0.0,0.0001000689444481,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4873046875,0.0,0.0,7.391077815555036e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6188049316406,0.0,0.0,0.0001000685806502,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7750244140625,0.0,0.0,0.0004746775375679,281.4115295410156,294.1499938964844,293.8902282714844,286.1922302246094,294.812255859375,294.0632019042969,280.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012606662698,7.338189167427345e-09,0.0010125993285328,-0.0182766187936067,0.0,1.0,0.0,-0.0084506720304489,60.0,9.108612060546877,-0.0,-6.991027134972684e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6173095703125,0.0,0.0,9.50071553234011e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5561218261719,0.0,0.0,0.0001000474876491,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.48492431640625,0.0,0.0,7.389493111986667e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6156311035156,0.0,0.0,0.0001000471238512,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7708435058594,0.0,0.0,0.0004745757614728,281.4088439941406,294.1499938964844,293.8623962402344,286.1760559082031,294.80377197265625,294.0364685058594,280.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123889660462,7.312726868491381e-09,0.0010123816318809,-0.0182099286466836,0.0,1.0,0.0,-0.0084380488842725,60.0,9.080524444580078,-0.0,-6.988020828657683e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6109313964844,0.0,0.0,9.496456186752766e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5505065917969,0.0,0.0,0.0001000026313704,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4801940917969,0.0,0.0,7.386179640889168e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6092529296875,0.0,0.0,0.0001000022675725,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.76251220703125,0.0,0.0,0.0004743630706798,281.4034729003906,294.1499938964844,293.8064270019531,286.1447448730469,294.7863464355469,293.9827880859375,280.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259509882118209e-09,0.0010119265643879,-0.0180705431848764,0.0,1.0,0.0,-0.0084116673097014,60.0,9.02452278137207,-0.0,-6.981739630873562e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6109313964844,0.0,0.0,9.496456186752766e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5505065917969,0.0,0.0,0.0001000026313704,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4801940917969,0.0,0.0,7.386179640889168e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6092529296875,0.0,0.0,0.0001000022675725,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.76251220703125,0.0,0.0,0.0004743630706798,281.4034729003906,294.1499938964844,293.8064270019531,286.1447448730469,294.7863464355469,293.9827880859375,280.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259509882118209e-09,0.0010119265643879,-0.0180705431848764,0.0,1.0,0.0,-0.0084116673097014,60.0,9.02452278137207,-0.0,-6.981739630873562e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.60455322265625,0.0,0.0,9.491919627180324e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5448913574219,0.0,0.0,9.995485015679152e-05,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4754943847656,0.0,0.0,7.382650073850527e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6029052734375,0.0,0.0,9.99544936348684e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7542724609375,0.0,0.0,0.0004741364973597,281.39813232421875,294.1499938964844,293.75,286.1148376464844,294.7681884765625,293.9288635253906,280.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114491451531,7.202837881692403e-09,0.0010114420438185,-0.017922107130289,0.0,1.0,0.0,-0.008383572101593,60.0,8.968668937683105,-0.0,-6.97505342373006e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.60455322265625,0.0,0.0,9.491919627180324e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5448913574219,0.0,0.0,9.995485015679152e-05,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4754943847656,0.0,0.0,7.382650073850527e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6029052734375,0.0,0.0,9.99544936348684e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7542724609375,0.0,0.0,0.0004741364973597,281.39813232421875,294.1499938964844,293.75,286.1148376464844,294.7681884765625,293.9288635253906,280.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114491451531,7.202837881692403e-09,0.0010114420438185,-0.017922107130289,0.0,1.0,0.0,-0.008383572101593,60.0,8.968668937683105,-0.0,-6.97505342373006e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5982360839844,0.0,0.0,9.487538045505062e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5393371582031,0.0,0.0,9.990870603360236e-05,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4707946777344,0.0,0.0,7.379242015304044e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5965881347656,0.0,0.0,9.990835678763688e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7460632324219,0.0,0.0,0.0004739177238661,281.3927917480469,294.1499938964844,293.6933288574219,286.0859680175781,294.7493896484375,293.8746337890625,280.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148106107024432e-09,0.0010109739378094,-0.0177787523716688,0.0,1.0,0.0,-0.0083564398810267,60.0,8.913143157958984,-0.0,-6.968598853518415e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5982360839844,0.0,0.0,9.487538045505062e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5393371582031,0.0,0.0,9.990870603360236e-05,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4707946777344,0.0,0.0,7.379242015304044e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5965881347656,0.0,0.0,9.990835678763688e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7460632324219,0.0,0.0,0.0004739177238661,281.3927917480469,294.1499938964844,293.6933288574219,286.0859680175781,294.7493896484375,293.8746337890625,280.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148106107024432e-09,0.0010109739378094,-0.0177787523716688,0.0,1.0,0.0,-0.0083564398810267,60.0,8.913143157958984,-0.0,-6.968598853518415e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5919494628906,0.0,0.0,9.48384404182434e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5337829589844,0.0,0.0,9.986980148823932e-05,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4660949707031,0.0,0.0,7.376368012046441e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.59033203125,0.0,0.0,9.986945224227384e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7379150390625,0.0,0.0,0.0004737332346849,281.3875427246094,294.1499938964844,293.6366577148437,286.0575256347656,294.7298889160156,293.82012939453125,280.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105862747877,7.1019337077871114e-09,0.0010105791734531,-0.0176578145474195,0.0,1.0,0.0,-0.0083335498347878,60.0,8.858558654785156,-0.0,-6.96315680670523e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5919494628906,0.0,0.0,9.48384404182434e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5337829589844,0.0,0.0,9.986980148823932e-05,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4660949707031,0.0,0.0,7.376368012046441e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.59033203125,0.0,0.0,9.986945224227384e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7379150390625,0.0,0.0,0.0004737332346849,281.3875427246094,294.1499938964844,293.6366577148437,286.0575256347656,294.7298889160156,293.82012939453125,280.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105862747877,7.1019337077871114e-09,0.0010105791734531,-0.0176578145474195,0.0,1.0,0.0,-0.0083335498347878,60.0,8.858558654785156,-0.0,-6.96315680670523e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5888366699219,0.0,0.0,9.482241875957698e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5310363769531,0.0,0.0,9.985292854253204e-05,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4637756347656,0.0,0.0,7.375121640507132e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.58721923828125,0.0,0.0,9.985257929656656e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.73388671875,0.0,0.0,0.0004736532282549,281.3849182128906,294.1499938964844,293.6083374023437,286.0434875488281,294.7198791503906,293.79278564453125,280.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010414911434,7.081901731709195e-09,0.0010104078100994,-0.0176053456962108,0.0,1.0,0.0,-0.0083236191421747,60.0,8.831708908081055,-0.0,-6.960796383737033e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5857238769531,0.0,0.0,9.480761946178971e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5282897949219,0.0,0.0,9.983733616536485e-05,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4614562988281,0.0,0.0,7.373969856416807e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5841369628906,0.0,0.0,9.983699419535697e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7298583984375,0.0,0.0,0.0004735793336294,281.3822937011719,294.1499938964844,293.5799865722656,286.029541015625,294.7096862792969,293.765380859375,280.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102565865963,7.063392537531854e-09,0.0010102494852617,-0.0175568647682666,0.0,1.0,0.0,-0.008314442820847,60.0,8.805122375488281,-0.0,-6.95861501753825e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5795288085937,0.0,0.0,9.478229912929236e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5228271484375,0.0,0.0,9.981067705666646e-05,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4568176269531,0.0,0.0,7.372000254690647e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5779724121094,0.0,0.0,9.98103350866586e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.72186279296875,0.0,0.0,0.0004734529065899,281.37713623046875,294.1499938964844,293.5233459472656,286.0019836425781,294.6888732910156,293.7104187011719,280.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099855717271,7.031710325122731e-09,0.0010099785868078,-0.0174738802015781,0.0,1.0,0.0,-0.0082987369969487,60.0,8.752686500549316,-0.0,-6.954883247090039e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5795288085937,0.0,0.0,9.478229912929236e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5228271484375,0.0,0.0,9.981067705666646e-05,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4568176269531,0.0,0.0,7.372000254690647e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5779724121094,0.0,0.0,9.98103350866586e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.72186279296875,0.0,0.0,0.0004734529065899,281.37713623046875,294.1499938964844,293.5233459472656,286.0019836425781,294.6888732910156,293.7104187011719,280.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099855717271,7.031710325122731e-09,0.0010099785868078,-0.0174738802015781,0.0,1.0,0.0,-0.0082987369969487,60.0,8.752686500549316,-0.0,-6.954883247090039e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5733947753906,0.0,0.0,9.476249397266656e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.51739501953125,0.0,0.0,9.9789809610229e-05,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.45220947265625,0.0,0.0,7.370459206867963e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.57183837890625,0.0,0.0,9.978948219213636e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.71392822265625,0.0,0.0,0.0004733540408778,281.3720092773437,294.1499938964844,293.4666748046875,285.97479248046875,294.6674194335937,293.6552124023437,280.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097734630107,7.006898616879198e-09,0.0010097663616761,-0.0174088906496763,0.0,1.0,0.0,-0.0082864360883831,60.0,8.701254844665527,-0.0,-6.951961495360592e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5733947753906,0.0,0.0,9.476249397266656e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.51739501953125,0.0,0.0,9.9789809610229e-05,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.45220947265625,0.0,0.0,7.370459206867963e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.57183837890625,0.0,0.0,9.978948219213636e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.71392822265625,0.0,0.0,0.0004733540408778,281.3720092773437,294.1499938964844,293.4666748046875,285.97479248046875,294.6674194335937,293.6552124023437,280.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097734630107,7.006898616879198e-09,0.0010097663616761,-0.0174088906496763,0.0,1.0,0.0,-0.0082864360883831,60.0,8.701254844665527,-0.0,-6.951961495360592e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5672912597656,0.0,0.0,9.474787657381968e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5119934082031,0.0,0.0,9.9774420959875e-05,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4476318359375,0.0,0.0,7.369321974692866e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5657653808594,0.0,0.0,9.977409354178236e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7060852050781,0.0,0.0,0.0004732810775749,281.3669128417969,294.1499938964844,293.4100036621094,285.9479675292969,294.6453552246094,293.5998229980469,280.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096165351569,6.9885581766016e-09,0.0010096095502376,-0.0173608511686325,0.0,1.0,0.0,-0.0082773445174098,60.0,8.650753021240234,-0.0,-6.949801445443883e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5672912597656,0.0,0.0,9.474787657381968e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5119934082031,0.0,0.0,9.9774420959875e-05,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4476318359375,0.0,0.0,7.369321974692866e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5657653808594,0.0,0.0,9.977409354178236e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7060852050781,0.0,0.0,0.0004732810775749,281.3669128417969,294.1499938964844,293.4100036621094,285.9479675292969,294.6453552246094,293.5998229980469,280.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096165351569,6.9885581766016e-09,0.0010096095502376,-0.0173608511686325,0.0,1.0,0.0,-0.0082773445174098,60.0,8.650753021240234,-0.0,-6.949801445443883e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.561279296875,0.0,0.0,9.473824320593847e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.50665283203125,0.0,0.0,9.97642709990032e-05,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.443115234375,0.0,0.0,7.368572551058605e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.55975341796875,0.0,0.0,9.976394358091056e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6983337402344,0.0,0.0,0.0004732330271508,281.3619079589844,294.1499938964844,293.35333251953125,285.9214782714844,294.62261962890625,293.5442199707031,280.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095128091052,6.976423883031657e-09,0.0010095058241859,-0.0173290688544511,0.0,1.0,0.0,-0.0082713291049003,60.0,8.601122856140137,-0.0,-6.948373254545005e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.561279296875,0.0,0.0,9.473824320593847e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.50665283203125,0.0,0.0,9.97642709990032e-05,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.443115234375,0.0,0.0,7.368572551058605e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.55975341796875,0.0,0.0,9.976394358091056e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6983337402344,0.0,0.0,0.0004732330271508,281.3619079589844,294.1499938964844,293.35333251953125,285.9214782714844,294.62261962890625,293.5442199707031,280.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095128091052,6.976423883031657e-09,0.0010095058241859,-0.0173290688544511,0.0,1.0,0.0,-0.0082713291049003,60.0,8.601122856140137,-0.0,-6.948373254545005e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.55828857421875,0.0,0.0,9.47351727518253e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5039978027344,0.0,0.0,9.976102592190728e-05,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4408569335937,0.0,0.0,7.368333172053099e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5567626953125,0.0,0.0,9.976070577977224e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6944580078125,0.0,0.0,0.0004732176894322,281.3594055175781,294.1499938964844,293.32501220703125,285.9083557128906,294.6110534667969,293.5163269042969,280.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094793979078,6.972526556126013e-09,0.0010094724129885,-0.0173188615590333,0.0,1.0,0.0,-0.008269396610558,60.0,8.576620101928711,-0.0,-6.947914243937704e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5552978515625,0.0,0.0,9.473320824326947e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5013732910156,0.0,0.0,9.975896682590246e-05,299.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4385986328125,0.0,0.0,7.368180376943201e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5538024902344,0.0,0.0,9.975864668376744e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.69061279296875,0.0,0.0,0.000473207939649,281.3569641113281,294.1499938964844,293.2966613769531,285.89532470703125,294.59930419921875,293.4884033203125,280.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094579774886,6.970022781160878e-09,0.0010094509925693,-0.0173123031854629,0.0,1.0,0.0,-0.008268155157566,60.0,8.552309036254883,-0.0,-6.947619368702362e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.54937744140625,0.0,0.0,9.473237150814384e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4961242675781,0.0,0.0,9.975807188311592e-05,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.43414306640625,0.0,0.0,7.368114165728912e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5478820800781,0.0,0.0,9.975775901693852e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6830139160156,0.0,0.0,0.0004732037778012,281.35205078125,294.1499938964844,293.239990234375,285.8694152832031,294.57537841796875,293.4324035644531,280.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094479657709,6.968845056576356e-09,0.0010094409808516,-0.0173092186450958,0.0,1.0,0.0,-0.0082675712183117,60.0,8.50422477722168,-0.0,-6.947480812868889e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.54937744140625,0.0,0.0,9.473237150814384e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4961242675781,0.0,0.0,9.975807188311592e-05,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.43414306640625,0.0,0.0,7.368114165728912e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5478820800781,0.0,0.0,9.975775901693852e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6830139160156,0.0,0.0,0.0004732037778012,281.35205078125,294.1499938964844,293.239990234375,285.8694152832031,294.57537841796875,293.4324035644531,280.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094479657709,6.968845056576356e-09,0.0010094409808516,-0.0173092186450958,0.0,1.0,0.0,-0.0082675712183117,60.0,8.50422477722168,-0.0,-6.947480812868889e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.54351806640625,0.0,0.0,9.473494719713926e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4909362792969,0.0,0.0,9.9760785815306e-05,299.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4297180175781,0.0,0.0,7.368314254563302e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.54205322265625,0.0,0.0,9.97604729491286e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67547607421875,0.0,0.0,0.0004732166999019,281.34722900390625,294.1499938964844,293.1833190917969,285.8437805175781,294.5508728027344,293.376220703125,281.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094742756336,6.971931476584814e-09,0.0010094672907143,-0.0173173025250434,0.0,1.0,0.0,-0.0082691013813018,60.0,8.456798553466797,-0.0,-6.947844610749598e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.54351806640625,0.0,0.0,9.473494719713926e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4909362792969,0.0,0.0,9.9760785815306e-05,299.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4297180175781,0.0,0.0,7.368314254563302e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.54205322265625,0.0,0.0,9.97604729491286e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.67547607421875,0.0,0.0,0.0004732166999019,281.34722900390625,294.1499938964844,293.1833190917969,285.8437805175781,294.5508728027344,293.376220703125,281.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094742756336,6.971931476584814e-09,0.0010094672907143,-0.0173173025250434,0.0,1.0,0.0,-0.0082691013813018,60.0,8.456798553466797,-0.0,-6.947844610749598e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5377197265625,0.0,0.0,9.474021499045192e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4857788085937,0.0,0.0,9.97663228190504e-05,299.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.42535400390625,0.0,0.0,7.368723163381219e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5362854003906,0.0,0.0,9.97660172288306e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.66802978515625,0.0,0.0,0.0004732430388685,281.34246826171875,294.1499938964844,293.1266784667969,285.8183898925781,294.5257568359375,293.31988525390625,281.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095293400809,6.978370770127641e-09,0.0010095223551616,-0.0173341687768697,0.0,1.0,0.0,-0.0082722939550876,60.0,8.409940719604492,-0.0,-6.94860204930592e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5377197265625,0.0,0.0,9.474021499045192e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4857788085937,0.0,0.0,9.97663228190504e-05,299.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.42535400390625,0.0,0.0,7.368723163381219e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5362854003906,0.0,0.0,9.97660172288306e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.66802978515625,0.0,0.0,0.0004732430388685,281.34246826171875,294.1499938964844,293.1266784667969,285.8183898925781,294.5257568359375,293.31988525390625,281.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095293400809,6.978370770127641e-09,0.0010095223551616,-0.0173341687768697,0.0,1.0,0.0,-0.0082722939550876,60.0,8.409940719604492,-0.0,-6.94860204930592e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
