time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255780,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.531982421875,0.0,0.0,9.474658145336434e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4806823730469,0.0,0.0,9.977302397601306e-05,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4210205078125,0.0,0.0,7.369217928498983e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5305480957031,0.0,0.0,9.977272566175088e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6606750488281,0.0,0.0,0.0004732749075628,281.3377685546875,294.1499938964844,293.07000732421875,285.7931823730469,294.5000915527344,293.263427734375,281.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095961624756,6.986183187507322e-09,0.0010095891775563,-0.0173546317964792,0.0,1.0,0.0,-0.0082761663943529,60.0,8.363516807556152,-0.0,-6.949522202148728e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.531982421875,0.0,0.0,9.474658145336434e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4806823730469,0.0,0.0,9.977302397601306e-05,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4210205078125,0.0,0.0,7.369217928498983e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5305480957031,0.0,0.0,9.977272566175088e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6606750488281,0.0,0.0,0.0004732749075628,281.3377685546875,294.1499938964844,293.07000732421875,285.7931823730469,294.5000915527344,293.263427734375,281.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095961624756,6.986183187507322e-09,0.0010095891775563,-0.0173546317964792,0.0,1.0,0.0,-0.0082761663943529,60.0,8.363516807556152,-0.0,-6.949522202148728e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.52911376953125,0.0,0.0,9.474975377088413e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4781799316406,0.0,0.0,9.977636364055796e-05,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4188537597656,0.0,0.0,7.369464583462104e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5277099609375,0.0,0.0,9.97760653262958e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6570129394531,0.0,0.0,0.0004732907982543,281.33544921875,294.1499938964844,293.0416564941406,285.7806701660156,294.487060546875,293.2351379394531,281.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009629573673,6.990076073520868e-09,0.0010096225887537,-0.0173648279160261,0.0,1.0,0.0,-0.00827809702605,60.0,8.340417861938477,-0.0,-6.949980502213293e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5263061523437,0.0,0.0,9.475120168644936e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.47564697265625,0.0,0.0,9.977789159165697e-05,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4167175292969,0.0,0.0,7.369577360805124e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.52490234375,0.0,0.0,9.977758600143716e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.65338134765625,0.0,0.0,0.000473298045108,281.3331604003906,294.1499938964844,293.0133361816406,285.7681579589844,294.473876953125,293.20684814453125,281.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096443584188,6.991819123669529e-09,0.0010096373734995,-0.0173693932592868,0.0,1.0,0.0,-0.0082789603620767,60.0,8.3173189163208,-0.0,-6.950185849063929e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.52069091796875,0.0,0.0,9.474750549998134e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4706726074219,0.0,0.0,9.977399167837576e-05,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4125061035156,0.0,0.0,7.369289232883602e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.519287109375,0.0,0.0,9.977369336411356e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.64617919921875,0.0,0.0,0.0004732796223834,281.32861328125,294.1499938964844,292.9566650390625,285.7433166503906,294.4471130371094,293.1502685546875,281.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096040787175,6.9870944585659345e-09,0.0010095970937982,-0.0173570178449153,0.0,1.0,0.0,-0.0082766190171241,60.0,8.270880699157715,-0.0,-6.949629494101829e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.52069091796875,0.0,0.0,9.474750549998134e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4706726074219,0.0,0.0,9.977399167837576e-05,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4125061035156,0.0,0.0,7.369289232883602e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.519287109375,0.0,0.0,9.977369336411356e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.64617919921875,0.0,0.0,0.0004732796223834,281.32861328125,294.1499938964844,292.9566650390625,285.7433166503906,294.4471130371094,293.1502685546875,281.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096040787175,6.9870944585659345e-09,0.0010095970937982,-0.0173570178449153,0.0,1.0,0.0,-0.0082766190171241,60.0,8.270880699157715,-0.0,-6.949629494101829e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.51513671875,0.0,0.0,9.473363752476872e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4657592773437,0.0,0.0,9.975938883144408e-05,299.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4082946777344,0.0,0.0,7.368210208369419e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5137634277344,0.0,0.0,9.97590905171819e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6390380859375,0.0,0.0,0.0004732103843707,281.3241271972656,294.1499938964844,292.8999938964844,285.7185974121094,294.4198608398437,293.0937805175781,281.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094554163515,6.969697707859268e-09,0.0010094484314322,-0.0173114519566297,0.0,1.0,0.0,-0.0082679949700832,60.0,8.223968505859375,-0.0,-6.947580999394631e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.51513671875,0.0,0.0,9.473363752476872e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4657592773437,0.0,0.0,9.975938883144408e-05,299.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4082946777344,0.0,0.0,7.368210208369419e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5137634277344,0.0,0.0,9.97590905171819e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6390380859375,0.0,0.0,0.0004732103843707,281.3241271972656,294.1499938964844,292.8999938964844,285.7185974121094,294.4198608398437,293.0937805175781,281.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094554163515,6.969697707859268e-09,0.0010094484314322,-0.0173114519566297,0.0,1.0,0.0,-0.0082679949700832,60.0,8.223968505859375,-0.0,-6.947580999394631e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5096435546875,0.0,0.0,9.470725490245968e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4609069824219,0.0,0.0,9.97315946733579e-05,299.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4041442871094,0.0,0.0,7.366157660726458e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.50830078125,0.0,0.0,9.973130363505334e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.63201904296875,0.0,0.0,0.0004730786604341,281.3197326660156,294.1499938964844,292.84332275390625,285.6940002441406,294.3920593261719,293.0374450683594,281.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091733420267,6.936706320459507e-09,0.0010091663571074,-0.0172250363975763,0.0,1.0,0.0,-0.0082516400143504,60.0,8.176247596740723,-0.0,-6.943697883343702e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5096435546875,0.0,0.0,9.470725490245968e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4609069824219,0.0,0.0,9.97315946733579e-05,299.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4041442871094,0.0,0.0,7.366157660726458e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.50830078125,0.0,0.0,9.973130363505334e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.63201904296875,0.0,0.0,0.0004730786604341,281.3197326660156,294.1499938964844,292.84332275390625,285.6940002441406,294.3920593261719,293.0374450683594,281.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091733420267,6.936706320459507e-09,0.0010091663571074,-0.0172250363975763,0.0,1.0,0.0,-0.0082516400143504,60.0,8.176247596740723,-0.0,-6.943697883343702e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5042419433594,0.0,0.0,9.466720803175122e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4560852050781,0.0,0.0,9.968943049898372e-05,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4000549316406,0.0,0.0,7.363042823271826e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5028991699219,0.0,0.0,9.968913946067914e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.62506103515625,0.0,0.0,0.000472878688015,281.3154296875,294.1499938964844,292.7866516113281,285.66949462890625,294.3638000488281,292.9813842773437,281.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087456321343,6.88670098725197e-09,0.0010087387636303,-0.0170940570533275,0.0,1.0,0.0,-0.0082268500700593,60.0,8.127639770507812,-0.0,-6.93781458949161e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5042419433594,0.0,0.0,9.466720803175122e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4560852050781,0.0,0.0,9.968943049898372e-05,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4000549316406,0.0,0.0,7.363042823271826e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5028991699219,0.0,0.0,9.968913946067914e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.62506103515625,0.0,0.0,0.000472878688015,281.3154296875,294.1499938964844,292.7866516113281,285.66949462890625,294.3638000488281,292.9813842773437,281.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087456321343,6.88670098725197e-09,0.0010087387636303,-0.0170940570533275,0.0,1.0,0.0,-0.0082268500700593,60.0,8.127639770507812,-0.0,-6.93781458949161e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5015563964844,0.0,0.0,9.464279719395564e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4537048339844,0.0,0.0,9.96637172647752e-05,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3980407714844,0.0,0.0,7.361143070738763e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.500244140625,0.0,0.0,9.966343350242823e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.62164306640625,0.0,0.0,0.0004727567429654,281.31329345703125,294.1499938964844,292.7583312988281,285.6572570800781,294.34942626953125,292.9534606933594,281.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084848618134,6.85622358886917e-09,0.0010084781097248,-0.0170142259448766,0.0,1.0,0.0,-0.0082117402926087,60.0,8.10297679901123,-0.0,-6.934229901389699e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4989013671875,0.0,0.0,9.461535228183492e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.45135498046875,0.0,0.0,9.963480988517404e-05,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3960266113281,0.0,0.0,7.359008304774761e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4975891113281,0.0,0.0,9.963452612282708e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.61822509765625,0.0,0.0,0.0004726196639239,281.3111877441406,294.1499938964844,292.7300109863281,285.6450500488281,294.3349609375,292.9256591796875,281.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081919608637,6.821970099935015e-09,0.0010081852087751,-0.0169245041906833,0.0,1.0,0.0,-0.0081947594881057,60.0,8.078124046325684,-0.0,-6.930201834620675e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.49365234375,0.0,0.0,9.455344843445346e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4466857910156,0.0,0.0,9.956962458090857e-05,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3920593261719,0.0,0.0,7.354193076025695e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4923400878906,0.0,0.0,9.95693408185616e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6114807128906,0.0,0.0,0.000472310493933,281.3070373535156,294.1499938964844,292.67333984375,285.6206359863281,294.3056335449219,292.8702697753906,281.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007531536743,6.744728775487374e-09,0.0010075247846543,-0.0167221799492836,0.0,1.0,0.0,-0.008156469091773,60.0,8.02794361114502,-0.0,-6.921123230085868e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.49365234375,0.0,0.0,9.455344843445346e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4466857910156,0.0,0.0,9.956962458090857e-05,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3920593261719,0.0,0.0,7.354193076025695e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4923400878906,0.0,0.0,9.95693408185616e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6114807128906,0.0,0.0,0.000472310493933,281.3070373535156,294.1499938964844,292.67333984375,285.6206359863281,294.3056335449219,292.8702697753906,281.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007531536743,6.744728775487374e-09,0.0010075247846543,-0.0167221799492836,0.0,1.0,0.0,-0.008156469091773,60.0,8.02794361114502,-0.0,-6.921123230085868e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.48846435546875,0.0,0.0,9.448428318137304e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4421081542969,0.0,0.0,9.949678496923298e-05,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3881225585937,0.0,0.0,7.348813232965767e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4871826171875,0.0,0.0,9.949650848284364e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6048278808594,0.0,0.0,0.0004719650605693,281.302978515625,294.1499938964844,292.6166687011719,285.59625244140625,294.2758483886719,292.8152770996094,281.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067935800179,6.658442686102717e-09,0.0010067869443446,-0.0164961628615856,0.0,1.0,0.0,-0.0081136925145983,60.0,7.977253437042236,-0.0,-6.910988759045722e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.48846435546875,0.0,0.0,9.448428318137304e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4421081542969,0.0,0.0,9.949678496923298e-05,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3881225585937,0.0,0.0,7.348813232965767e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4871826171875,0.0,0.0,9.949650848284364e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6048278808594,0.0,0.0,0.0004719650605693,281.302978515625,294.1499938964844,292.6166687011719,285.59625244140625,294.2758483886719,292.8152770996094,281.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067935800179,6.658442686102717e-09,0.0010067869443446,-0.0164961628615856,0.0,1.0,0.0,-0.0081136925145983,60.0,7.977253437042236,-0.0,-6.910988759045722e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4833679199219,0.0,0.0,9.441119618713856e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.43756103515625,0.0,0.0,9.941981261363252e-05,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.38427734375,0.0,0.0,7.343127799686044e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4820861816406,0.0,0.0,9.94195434032008e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5982666015625,0.0,0.0,0.0004716000112239,281.29901123046875,294.1499938964844,292.5599975585937,285.5718688964844,294.2455749511719,292.76055908203125,281.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060138301923,6.5672636218039315e-09,0.0010060073109343,-0.0162573251873254,0.0,1.0,0.0,-0.0080684917047619,60.0,7.926310539245605,-0.0,-6.900287985445176e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4833679199219,0.0,0.0,9.441119618713856e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.43756103515625,0.0,0.0,9.941981261363252e-05,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.38427734375,0.0,0.0,7.343127799686044e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4820861816406,0.0,0.0,9.94195434032008e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5982666015625,0.0,0.0,0.0004716000112239,281.29901123046875,294.1499938964844,292.5599975585937,285.5718688964844,294.2455749511719,292.76055908203125,281.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060138301923,6.5672636218039315e-09,0.0010060073109343,-0.0162573251873254,0.0,1.0,0.0,-0.0080684917047619,60.0,7.926310539245605,-0.0,-6.900287985445176e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.47833251953125,0.0,0.0,9.433730883756652e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.43310546875,0.0,0.0,9.934201079886408e-05,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3804626464844,0.0,0.0,7.337381248362362e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4770812988281,0.0,0.0,9.934174158843234e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5918273925781,0.0,0.0,0.0004712310037575,281.29510498046875,294.1499938964844,292.5033264160156,285.5474548339844,294.2148742675781,292.70611572265625,281.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052256984636,6.475102232172958e-09,0.0010052191792055,-0.0160159133374691,0.0,1.0,0.0,-0.0080228028818964,60.0,7.875349521636963,-0.0,-6.889479919891528e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.47833251953125,0.0,0.0,9.433730883756652e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.43310546875,0.0,0.0,9.934201079886408e-05,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3804626464844,0.0,0.0,7.337381248362362e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4770812988281,0.0,0.0,9.934174158843234e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5918273925781,0.0,0.0,0.0004712310037575,281.29510498046875,294.1499938964844,292.5033264160156,285.5474548339844,294.2148742675781,292.70611572265625,281.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052256984636,6.475102232172958e-09,0.0010052191792055,-0.0160159133374691,0.0,1.0,0.0,-0.0080228028818964,60.0,7.875349521636963,-0.0,-6.889479919891528e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.475830078125,0.0,0.0,9.430127829546107e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.430908203125,0.0,0.0,9.930405940394849e-05,299.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.37860107421875,0.0,0.0,7.334578549489379e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.474609375,0.0,0.0,9.930379019351676e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.588623046875,0.0,0.0,0.00047105102567,281.2931823730469,294.1499938964844,292.4750061035156,285.53521728515625,294.1993408203125,292.67901611328125,281.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.430150634173515e-09,0.0010048348922282,-0.0158981624990701,0.0,1.0,0.0,-0.0080005191266536,60.0,7.849970817565918,-0.0,-6.884211956048605e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.473388671875,0.0,0.0,9.426647011423483e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4287109375,0.0,0.0,9.926740312948824e-05,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3767395019531,0.0,0.0,7.331871165661141e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4721374511719,0.0,0.0,9.926714119501412e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.58544921875,0.0,0.0,0.0004708771884907,281.2912902832031,294.1499938964844,292.4466552734375,285.5229797363281,294.1836853027344,292.65191650390625,281.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044700466096,6.386732476215684e-09,0.0010044636437669,-0.0157844275236129,0.0,1.0,0.0,-0.0079789943993091,60.0,7.824702739715576,-0.0,-6.87912447006056e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.468505859375,0.0,0.0,9.42018159548752e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.42437744140625,0.0,0.0,9.919932199409232e-05,299.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.373046875,0.0,0.0,7.326842023758218e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.46728515625,0.0,0.0,9.91990600596182e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5791931152344,0.0,0.0,0.0004705542814917,281.2875671386719,294.1499938964844,292.3900146484375,285.4984436035156,294.152099609375,292.5978088378906,281.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037800529971,6.306072997119827e-09,0.0010037737665697,-0.0155731402337551,0.0,1.0,0.0,-0.007939008064568,60.0,7.774585247039795,-0.0,-6.869679936016837e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.468505859375,0.0,0.0,9.42018159548752e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.42437744140625,0.0,0.0,9.919932199409232e-05,299.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.373046875,0.0,0.0,7.326842023758218e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.46728515625,0.0,0.0,9.91990600596182e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5791931152344,0.0,0.0,0.0004705542814917,281.2875671386719,294.1499938964844,292.3900146484375,285.4984436035156,294.152099609375,292.5978088378906,281.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037800529971,6.306072997119827e-09,0.0010037737665697,-0.0155731402337551,0.0,1.0,0.0,-0.007939008064568,60.0,7.774585247039795,-0.0,-6.869679936016837e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.46368408203125,0.0,0.0,9.414688247488812e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4201354980469,0.0,0.0,9.914147085510194e-05,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.36944580078125,0.0,0.0,7.322568853851408e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4624938964844,0.0,0.0,9.914120892062785e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.572998046875,0.0,0.0,0.0004702798905782,281.283935546875,294.1499938964844,292.3333435058594,285.47381591796875,294.1200866699219,292.543701171875,281.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031937854364,6.237522942598161e-09,0.0010031876154243,-0.0153935709968209,0.0,1.0,0.0,-0.0079050241038203,60.0,7.725284099578857,-0.0,-6.861657908530105e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.46368408203125,0.0,0.0,9.414688247488812e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4201354980469,0.0,0.0,9.914147085510194e-05,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.36944580078125,0.0,0.0,7.322568853851408e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4624938964844,0.0,0.0,9.914120892062785e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.572998046875,0.0,0.0,0.0004702798905782,281.283935546875,294.1499938964844,292.3333435058594,285.47381591796875,294.1200866699219,292.543701171875,281.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031937854364,6.237522942598161e-09,0.0010031876154243,-0.0153935709968209,0.0,1.0,0.0,-0.0079050241038203,60.0,7.725284099578857,-0.0,-6.861657908530105e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4589538574219,0.0,0.0,9.410494385519996e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4159545898437,0.0,0.0,9.909730579238384e-05,299.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3658752441406,0.0,0.0,7.31930704205297e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.457763671875,0.0,0.0,9.909705113386737e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5669250488281,0.0,0.0,0.0004700704594142,281.2803649902344,294.1499938964844,292.27667236328125,285.4490966796875,294.0876770019531,292.489501953125,281.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027459356933,6.185170597916567e-09,0.0010027397656813,-0.0152564318850636,0.0,1.0,0.0,-0.0078790700063109,60.0,7.677058696746826,-0.0,-6.855534451233325e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4589538574219,0.0,0.0,9.410494385519996e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4159545898437,0.0,0.0,9.909730579238384e-05,299.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3658752441406,0.0,0.0,7.31930704205297e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.457763671875,0.0,0.0,9.909705113386737e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5669250488281,0.0,0.0,0.0004700704594142,281.2803649902344,294.1499938964844,292.27667236328125,285.4490966796875,294.0876770019531,292.489501953125,281.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027459356933,6.185170597916567e-09,0.0010027397656813,-0.0152564318850636,0.0,1.0,0.0,-0.0078790700063109,60.0,7.677058696746826,-0.0,-6.855534451233325e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4543151855469,0.0,0.0,9.407957986695692e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.41180419921875,0.0,0.0,9.907058847602455e-05,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.36236572265625,0.0,0.0,7.317333074752241e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.453125,0.0,0.0,9.907033381750809e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5609436035156,0.0,0.0,0.0004699437704402,281.27691650390625,294.1499938964844,292.2200012207031,285.4242248535156,294.0547790527344,292.43505859375,281.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024746879935,6.153463960600902e-09,0.0010024686343967,-0.0151733728125691,0.0,1.0,0.0,-0.0078633511438965,60.0,7.63019847869873,-0.0,-6.851827549780867e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4543151855469,0.0,0.0,9.407957986695692e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.41180419921875,0.0,0.0,9.907058847602455e-05,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.36236572265625,0.0,0.0,7.317333074752241e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.453125,0.0,0.0,9.907033381750809e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5609436035156,0.0,0.0,0.0004699437704402,281.27691650390625,294.1499938964844,292.2200012207031,285.4242248535156,294.0547790527344,292.43505859375,281.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024746879935,6.153463960600902e-09,0.0010024686343967,-0.0151733728125691,0.0,1.0,0.0,-0.0078633511438965,60.0,7.63019847869873,-0.0,-6.851827549780867e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4519958496094,0.0,0.0,9.407156176166608e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4097900390625,0.0,0.0,9.90621410892345e-05,299.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3606262207031,0.0,0.0,7.316709525184706e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4508361816406,0.0,0.0,9.9061886430718e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5579528808594,0.0,0.0,0.0004699037526734,281.27520751953125,294.1499938964844,292.1916809082031,285.4117126464844,294.0382385253906,292.4077453613281,281.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023886570706,6.143421327209353e-09,0.0010023824870586,-0.0151470666751265,0.0,1.0,0.0,-0.0078583722934126,60.0,7.607151508331299,-0.0,-6.85065373318139e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.44970703125,0.0,0.0,9.407084144186229e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4077453613281,0.0,0.0,9.9061377113685e-05,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3589172363281,0.0,0.0,7.316652772715315e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.44854736328125,0.0,0.0,9.906112973112612e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5550231933594,0.0,0.0,0.0004699001729022,281.27349853515625,294.1499938964844,292.163330078125,285.3992004394531,294.02154541015625,292.3802795410156,281.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023809736594,6.142475861281582e-09,0.0010023748036473,-0.015144589357078,0.0,1.0,0.0,-0.0078579047694802,60.0,7.584632396697998,-0.0,-6.85054288851461e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4452209472656,0.0,0.0,9.408666664967312e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4037780761719,0.0,0.0,9.90780463325791e-05,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.35552978515625,0.0,0.0,7.317883864743635e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4440612792969,0.0,0.0,9.907779895002022e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5491943359375,0.0,0.0,0.0004699792771134,281.27020263671875,294.1499938964844,292.1066589355469,285.3739929199219,293.98785400390625,292.3249206542969,281.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025484953075,6.162101495732486e-09,0.0010025423252955,-0.0151960002258419,0.0,1.0,0.0,-0.007867632433772,60.0,7.541039943695068,-0.0,-6.85283723100838e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4452209472656,0.0,0.0,9.408666664967312e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4037780761719,0.0,0.0,9.90780463325791e-05,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.35552978515625,0.0,0.0,7.317883864743635e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4440612792969,0.0,0.0,9.907779895002022e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5491943359375,0.0,0.0,0.0004699792771134,281.27020263671875,294.1499938964844,292.1066589355469,285.3739929199219,293.98785400390625,292.3249206542969,281.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025484953075,6.162101495732486e-09,0.0010025423252955,-0.0151960002258419,0.0,1.0,0.0,-0.007867632433772,60.0,7.541039943695068,-0.0,-6.85283723100838e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4407653808594,0.0,0.0,9.41273319767788e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3998413085937,0.0,0.0,9.912086534313858e-05,299.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3522033691406,0.0,0.0,7.321045995922759e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.43963623046875,0.0,0.0,9.912062523653732e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5434875488281,0.0,0.0,0.0004701824509538,281.2669982910156,294.1499938964844,292.04998779296875,285.3486022949219,293.9537048339844,292.26885986328125,281.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029808618128,6.212672154504162e-09,0.0010029746918007,-0.0153284734115004,0.0,1.0,0.0,-0.0078927027061581,60.0,7.499351501464844,-0.0,-6.858751078198111e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
