time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258000,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4407653808594,0.0,0.0,9.41273319767788e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3998413085937,0.0,0.0,9.912086534313858e-05,299.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3522033691406,0.0,0.0,7.321045995922759e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.43963623046875,0.0,0.0,9.912062523653732e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5434875488281,0.0,0.0,0.0004701824509538,281.2669982910156,294.1499938964844,292.04998779296875,285.3486022949219,293.9537048339844,292.26885986328125,281.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029808618128,6.212672154504162e-09,0.0010029746918007,-0.0153284734115004,0.0,1.0,0.0,-0.0078927027061581,60.0,7.499351501464844,-0.0,-6.858751078198111e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4364013671875,0.0,0.0,9.421072900295258e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.39599609375,0.0,0.0,9.920868615154176e-05,299.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.34893798828125,0.0,0.0,7.327532512135804e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4352722167969,0.0,0.0,9.92084460449405e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.537841796875,0.0,0.0,0.0004705990722868,281.26385498046875,294.1499938964844,291.9930114746094,285.3231201171875,293.91912841796875,292.2117614746094,281.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003868645057,6.316488665447649e-09,0.0010038622422143,-0.0156004251912236,0.0,1.0,0.0,-0.0079441685229539,60.0,7.460378170013428,-0.0,-6.870899227351401e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4364013671875,0.0,0.0,9.421072900295258e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.39599609375,0.0,0.0,9.920868615154176e-05,299.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.34893798828125,0.0,0.0,7.327532512135804e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4352722167969,0.0,0.0,9.92084460449405e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.537841796875,0.0,0.0,0.0004705990722868,281.26385498046875,294.1499938964844,291.9930114746094,285.3231201171875,293.91912841796875,292.2117614746094,281.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003868645057,6.316488665447649e-09,0.0010038622422143,-0.0156004251912236,0.0,1.0,0.0,-0.0079441685229539,60.0,7.460378170013428,-0.0,-6.870899227351401e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4320983886719,0.0,0.0,9.435144602321088e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3921813964844,0.0,0.0,9.93568610283546e-05,299.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3457336425781,0.0,0.0,7.338476279983297e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4309997558594,0.0,0.0,9.935662092175336e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.53228759765625,0.0,0.0,0.000471301988,281.2607727050781,294.1499938964844,291.9354248046875,285.29766845703125,293.8841247558594,292.1531677246094,281.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053670266643,6.491721382673177e-09,0.0010053605074062,-0.0160594470798969,0.0,1.0,0.0,-0.0080310376361012,60.0,7.424983024597168,-0.0,-6.891428228072982e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4320983886719,0.0,0.0,9.435144602321088e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3921813964844,0.0,0.0,9.93568610283546e-05,299.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3457336425781,0.0,0.0,7.338476279983297e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4309997558594,0.0,0.0,9.935662092175336e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.53228759765625,0.0,0.0,0.000471301988,281.2607727050781,294.1499938964844,291.9354248046875,285.29766845703125,293.8841247558594,292.1531677246094,281.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053670266643,6.491721382673177e-09,0.0010053605074062,-0.0160594470798969,0.0,1.0,0.0,-0.0080310376361012,60.0,7.424983024597168,-0.0,-6.891428228072982e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4299621582031,0.0,0.0,9.444427996641024e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.39031982421875,0.0,0.0,9.945461351890116e-05,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3441467285156,0.0,0.0,7.345696940319613e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4288635253906,0.0,0.0,9.945438068825752e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.529541015625,0.0,0.0,0.0004717657284345,281.25927734375,294.1499938964844,291.90643310546875,285.28497314453125,293.866455078125,292.12322998046875,281.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063555091619,6.607339564368431e-09,0.0010063488734886,-0.0163623020052909,0.0,1.0,0.0,-0.0080883530899882,60.0,7.408748149871826,-0.0,-6.904990357270435e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4278564453125,0.0,0.0,9.455324470764026e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3884582519531,0.0,0.0,9.956936264643446e-05,299.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3425598144531,0.0,0.0,7.354171975748613e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4267578125,0.0,0.0,9.95691298157908e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5267944335937,0.0,0.0,0.0004723100864794,281.2577819824219,294.1499938964844,291.8772888183594,285.27227783203125,293.8486633300781,292.0928039550781,281.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075160535052,6.743066993664115e-09,0.0010075094178318,-0.0167178288102149,0.0,1.0,0.0,-0.0081556383520364,60.0,7.393567085266113,-0.0,-6.92092854137627e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4236755371094,0.0,0.0,9.482124733040108e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.384765625,0.0,0.0,9.98515824903734e-05,299.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3394470214844,0.0,0.0,7.375016139121726e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.422607421875,0.0,0.0,9.985134965972976e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5213623046875,0.0,0.0,0.0004736488335765,281.2548522949219,294.1499938964844,291.8187255859375,285.2469482421875,293.81268310546875,292.0302124023437,281.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103710228577,7.076896402224975e-09,0.001010363921523,-0.0175922363996505,0.0,1.0,0.0,-0.0083211325109004,60.0,7.366761684417725,-0.0,-6.960206633266355e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4236755371094,0.0,0.0,9.482124733040108e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.384765625,0.0,0.0,9.98515824903734e-05,299.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3394470214844,0.0,0.0,7.375016139121726e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.422607421875,0.0,0.0,9.985134965972976e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5213623046875,0.0,0.0,0.0004736488335765,281.2548522949219,294.1499938964844,291.8187255859375,285.2469482421875,293.81268310546875,292.0302124023437,281.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103710228577,7.076896402224975e-09,0.001010363921523,-0.0175922363996505,0.0,1.0,0.0,-0.0083211325109004,60.0,7.366761684417725,-0.0,-6.960206633266355e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4195556640625,0.0,0.0,9.514965495327488e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3811340332031,0.0,0.0,0.0001001974014798,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3363952636719,0.0,0.0,7.400558388326317e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4184875488281,0.0,0.0,0.0001001971759251,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5160217285156,0.0,0.0,0.0004752893000841,281.25201416015625,294.1499938964844,291.7597351074219,285.2216491699219,293.77618408203125,291.9654846191406,281.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138694196939,7.485984276911495e-09,0.001013861852698,-0.0186637174338102,0.0,1.0,0.0,-0.008523934520781,60.0,7.3442063331604,-0.0,-7.008490854332194e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4195556640625,0.0,0.0,9.514965495327488e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3811340332031,0.0,0.0,0.0001001974014798,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3363952636719,0.0,0.0,7.400558388326317e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4184875488281,0.0,0.0,0.0001001971759251,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5160217285156,0.0,0.0,0.0004752893000841,281.25201416015625,294.1499938964844,291.7597351074219,285.2216491699219,293.77618408203125,291.9654846191406,281.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138694196939,7.485984276911495e-09,0.001013861852698,-0.0186637174338102,0.0,1.0,0.0,-0.008523934520781,60.0,7.3442063331604,-0.0,-7.008490854332194e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4154968261719,0.0,0.0,9.553955896990374e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3775634765625,0.0,0.0,0.0001006079910439,299.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3333740234375,0.0,0.0,7.430883852066472e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4144592285156,0.0,0.0,0.0001006077654892,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5107727050781,0.0,0.0,0.0004772369866259,281.2492370605469,294.1499938964844,291.7004089355469,285.1963806152344,293.7391357421875,291.8986511230469,281.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180230019614,7.97170773836342e-09,0.0010180150857195,-0.0199358370155096,0.0,1.0,0.0,-0.0087647270411252,60.0,7.3259124755859375,-0.0,-7.066036999958669e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4154968261719,0.0,0.0,9.553955896990374e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3775634765625,0.0,0.0,0.0001006079910439,299.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3333740234375,0.0,0.0,7.430883852066472e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4144592285156,0.0,0.0,0.0001006077654892,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5107727050781,0.0,0.0,0.0004772369866259,281.2492370605469,294.1499938964844,291.7004089355469,285.1963806152344,293.7391357421875,291.8986511230469,281.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180230019614,7.97170773836342e-09,0.0010180150857195,-0.0199358370155096,0.0,1.0,0.0,-0.0087647270411252,60.0,7.3259124755859375,-0.0,-7.066036999958669e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4114990234375,0.0,0.0,9.59818935371004e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3740234375,0.0,0.0,0.0001010737832984,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3304138183594,0.0,0.0,7.465287490049377e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.41046142578125,0.0,0.0,0.0001010735577438,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.50555419921875,0.0,0.0,0.0004794465494342,281.2465515136719,294.1499938964844,291.64080810546875,285.17120361328125,293.7015380859375,291.8299865722656,281.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227353777736,8.522754058049031e-09,0.0010227268794551,-0.0213789250701665,0.0,1.0,0.0,-0.009037903510034,60.0,7.3114013671875,-0.0,-7.131606594157347e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4114990234375,0.0,0.0,9.59818935371004e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3740234375,0.0,0.0,0.0001010737832984,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3304138183594,0.0,0.0,7.465287490049377e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.41046142578125,0.0,0.0,0.0001010735577438,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.50555419921875,0.0,0.0,0.0004794465494342,281.2465515136719,294.1499938964844,291.64080810546875,285.17120361328125,293.7015380859375,291.8299865722656,281.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227353777736,8.522754058049031e-09,0.0010227268794551,-0.0213789250701665,0.0,1.0,0.0,-0.009037903510034,60.0,7.3114013671875,-0.0,-7.131606594157347e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4095153808594,0.0,0.0,9.621809294912964e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3722839355469,0.0,0.0,0.0001013225191854,299.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3289489746094,0.0,0.0,7.483658555429429e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.4084777832031,0.0,0.0,0.0001013222936308,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5029602050781,0.0,0.0,0.0004806264478247,281.2452087402344,294.1499938964844,291.6109313964844,285.1586608886719,293.6825256347656,291.795166015625,281.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252515785396,8.81701556210146e-09,0.0010252428473904,-0.0221494883298873,0.0,1.0,0.0,-0.0091837802901864,60.0,7.305243492126465,-0.0,-7.166745064068891e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4075622558594,0.0,0.0,9.646349644754082e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3705444335937,0.0,0.0,0.000101580939372,299.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3274841308594,0.0,0.0,7.502745575038716e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4065246582031,0.0,0.0,0.0001015807210933,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5003967285156,0.0,0.0,0.0004818523011635,281.243896484375,294.1499938964844,291.5810241699219,285.1460876464844,293.66339111328125,291.7600402832031,281.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278662666678,9.122740785016958e-09,0.0010278571862727,-0.0229500290006399,0.0,1.0,0.0,-0.0093353418633341,60.0,7.299779891967773,-0.0,-7.203343699302422e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4036560058594,0.0,0.0,9.696902270661668e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3671264648437,0.0,0.0,0.0001021132848109,299.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3246154785156,0.0,0.0,7.542064122390002e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.40264892578125,0.0,0.0,0.0001021130592562,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.4953308105469,0.0,0.0,0.000484377524117,281.2413330078125,294.1499938964844,291.5210876464844,285.1210632324219,293.62457275390625,291.68927001953125,281.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752531227036345e-09,0.0010332424426451,-0.0245989952236413,0.0,1.0,0.0,-0.0096475556492805,60.0,7.290240287780762,-0.0,-7.279030000972855e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4036560058594,0.0,0.0,9.696902270661668e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3671264648437,0.0,0.0,0.0001021132848109,299.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3246154785156,0.0,0.0,7.542064122390002e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.40264892578125,0.0,0.0,0.0001021130592562,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.4953308105469,0.0,0.0,0.000484377524117,281.2413330078125,294.1499938964844,291.5210876464844,285.1210632324219,293.62457275390625,291.68927001953125,281.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752531227036345e-09,0.0010332424426451,-0.0245989952236413,0.0,1.0,0.0,-0.0096475556492805,60.0,7.290240287780762,-0.0,-7.279030000972855e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3998107910156,0.0,0.0,9.747206786414608e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.36376953125,0.0,0.0,0.000102643010905,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3218078613281,0.0,0.0,7.581189856864512e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3988037109375,0.0,0.0,0.0001026427926262,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.49029541015625,0.0,0.0,0.0004868903779424,281.23883056640625,294.1499938964844,291.46112060546875,285.0960998535156,293.5853271484375,291.6183776855469,281.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386116337031,1.0379235249047273e-08,0.0010386012727394,-0.0262396838515996,0.0,1.0,0.0,-0.0099582392722368,60.0,7.280962944030762,-0.0,-7.354737618925355e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3998107910156,0.0,0.0,9.747206786414608e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.36376953125,0.0,0.0,0.000102643010905,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3218078613281,0.0,0.0,7.581189856864512e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3988037109375,0.0,0.0,0.0001026427926262,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.49029541015625,0.0,0.0,0.0004868903779424,281.23883056640625,294.1499938964844,291.46112060546875,285.0960998535156,293.5853271484375,291.6183776855469,281.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386116337031,1.0379235249047273e-08,0.0010386012727394,-0.0262396838515996,0.0,1.0,0.0,-0.0099582392722368,60.0,7.280962944030762,-0.0,-7.354737618925355e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3960266113281,0.0,0.0,9.797996608540416e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3604431152344,0.0,0.0,0.0001031778447213,299.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.31903076171875,0.0,0.0,7.620692485943437e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3950500488281,0.0,0.0,0.0001031776264426,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4853515625,0.0,0.0,0.000489427417051,281.2364196777344,294.1499938964844,291.401123046875,285.0711975097656,293.5454406738281,291.54791259765625,281.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440226178616,1.1011980660668996e-08,0.001044011558406,-0.0278959777206182,0.0,1.0,0.0,-0.0102719170972704,60.0,7.271341323852539,-0.0,-7.431572157656775e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3960266113281,0.0,0.0,9.797996608540416e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3604431152344,0.0,0.0,0.0001031778447213,299.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.31903076171875,0.0,0.0,7.620692485943437e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3950500488281,0.0,0.0,0.0001031776264426,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4853515625,0.0,0.0,0.000489427417051,281.2364196777344,294.1499938964844,291.401123046875,285.0711975097656,293.5454406738281,291.54791259765625,281.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440226178616,1.1011980660668996e-08,0.001044011558406,-0.0278959777206182,0.0,1.0,0.0,-0.0102719170972704,60.0,7.271341323852539,-0.0,-7.431572157656775e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.392333984375,0.0,0.0,9.83379577519372e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.357177734375,0.0,0.0,0.0001035548339132,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3163146972656,0.0,0.0,7.648536120541394e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.391357421875,0.0,0.0,0.0001035546156344,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.48046875,0.0,0.0,0.0004912157310172,281.23406982421875,294.1499938964844,291.3411865234375,285.0464172363281,293.50494384765625,291.4788513183594,281.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478368494659,1.1457957249660922e-08,0.0010478254407644,-0.0290632434189319,0.0,1.0,0.0,-0.0104930084198713,60.0,7.255183219909668,-0.0,-7.485966335707418e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.392333984375,0.0,0.0,9.83379577519372e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.357177734375,0.0,0.0,0.0001035548339132,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3163146972656,0.0,0.0,7.648536120541394e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.391357421875,0.0,0.0,0.0001035546156344,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.48046875,0.0,0.0,0.0004912157310172,281.23406982421875,294.1499938964844,291.3411865234375,285.0464172363281,293.50494384765625,291.4788513183594,281.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478368494659,1.1457957249660922e-08,0.0010478254407644,-0.0290632434189319,0.0,1.0,0.0,-0.0104930084198713,60.0,7.255183219909668,-0.0,-7.485966335707418e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3905029296875,0.0,0.0,9.838115511229262e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3555908203125,0.0,0.0,0.0001036003159242,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3149719238281,0.0,0.0,7.651895430171862e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3895263671875,0.0,0.0,0.0001036000976455,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.47808837890625,0.0,0.0,0.0004914315068162,281.2329406738281,294.1499938964844,291.311279296875,285.0340881347656,293.48455810546875,291.4454345703125,281.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482990182936,1.1511736452973764e-08,0.0010482874931767,-0.0292039904743433,0.0,1.0,0.0,-0.0105196796357631,60.0,7.2399582862854,-0.0,-7.492538856013199e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3887023925781,0.0,0.0,9.832804789766668e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.35400390625,0.0,0.0,0.000103544385638,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.31365966796875,0.0,0.0,7.64776486903429e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3877258300781,0.0,0.0,0.0001035441746353,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4757080078125,0.0,0.0,0.0004911661962978,281.2318420410156,294.1499938964844,291.2814025878906,285.0217590332031,293.464111328125,291.4129943847656,281.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477331234142,1.1445515646357762e-08,0.0010477215982973,-0.0290306787937879,0.0,1.0,0.0,-0.0104868542402982,60.0,7.218723297119141,-0.0,-7.48444577425289e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3851623535156,0.0,0.0,9.811668860493228e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3509216308594,0.0,0.0,0.0001033218140946,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.31109619140625,0.0,0.0,7.631325570400804e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3841857910156,0.0,0.0,0.0001033216030918,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4710388183594,0.0,0.0,0.0004901104839518,281.22967529296875,294.1499938964844,291.2218322753906,284.9971923828125,293.4229736328125,291.350341796875,281.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454793227836,1.1182072157112088e-08,0.0010454681469127,-0.0283411741256713,0.0,1.0,0.0,-0.0103562492877244,60.0,7.165326118469238,-0.0,-7.452293715459747e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3851623535156,0.0,0.0,9.811668860493228e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3509216308594,0.0,0.0,0.0001033218140946,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.31109619140625,0.0,0.0,7.631325570400804e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3841857910156,0.0,0.0,0.0001033216030918,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4710388183594,0.0,0.0,0.0004901104839518,281.22967529296875,294.1499938964844,291.2218322753906,284.9971923828125,293.4229736328125,291.350341796875,281.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454793227836,1.1182072157112088e-08,0.0010454681469127,-0.0283411741256713,0.0,1.0,0.0,-0.0103562492877244,60.0,7.165326118469238,-0.0,-7.452293715459747e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3816833496094,0.0,0.0,9.783659334061667e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.347900390625,0.0,0.0,0.0001030268613249,299.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3085632324219,0.0,0.0,7.609539898112416e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3807373046875,0.0,0.0,0.0001030266503221,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4664611816406,0.0,0.0,0.0004887114046141,281.22760009765625,294.1499938964844,291.1625061035156,284.9727783203125,293.38165283203125,291.289794921875,281.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424945503473,1.0832989616460509e-08,0.0010424837237223,-0.027427464723587,0.0,1.0,0.0,-0.0101831974461674,60.0,7.103888988494873,-0.0,-7.409796154433934e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3816833496094,0.0,0.0,9.783659334061667e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.347900390625,0.0,0.0,0.0001030268613249,299.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3085632324219,0.0,0.0,7.609539898112416e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3807373046875,0.0,0.0,0.0001030266503221,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4664611816406,0.0,0.0,0.0004887114046141,281.22760009765625,294.1499938964844,291.1625061035156,284.9727783203125,293.38165283203125,291.289794921875,281.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424945503473,1.0832989616460509e-08,0.0010424837237223,-0.027427464723587,0.0,1.0,0.0,-0.0101831974461674,60.0,7.103888988494873,-0.0,-7.409796154433934e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3782958984375,0.0,0.0,9.743483678903432e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.344970703125,0.0,0.0,0.0001026037862175,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.30615234375,0.0,0.0,7.578291115351021e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3773803710937,0.0,0.0,0.0001026035752147,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4620056152344,0.0,0.0,0.0004867045790888,281.2256164550781,294.1499938964844,291.103515625,284.948486328125,293.3401794433594,291.2320251464844,281.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382132604718,1.0332309230420831e-08,0.0010382030159235,-0.0261168368160724,0.0,1.0,0.0,-0.0099349906668066,60.0,7.033082008361816,-0.0,-7.349054698124746e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3782958984375,0.0,0.0,9.743483678903432e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.344970703125,0.0,0.0,0.0001026037862175,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.30615234375,0.0,0.0,7.578291115351021e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3773803710937,0.0,0.0,0.0001026035752147,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4620056152344,0.0,0.0,0.0004867045790888,281.2256164550781,294.1499938964844,291.103515625,284.948486328125,293.3401794433594,291.2320251464844,281.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382132604718,1.0332309230420831e-08,0.0010382030159235,-0.0261168368160724,0.0,1.0,0.0,-0.0099349906668066,60.0,7.033082008361816,-0.0,-7.349054698124746e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3750305175781,0.0,0.0,9.69597458606586e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.34210205078125,0.0,0.0,0.0001021034913719,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.30377197265625,0.0,0.0,7.54133943701163e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3741149902344,0.0,0.0,0.0001021032876451,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4576721191406,0.0,0.0,0.0004843314527533,281.2237243652344,294.1499938964844,291.044921875,284.9243469238281,293.2985534667969,291.1765441894531,281.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331504745408,9.740269035773965e-09,0.0010331408120691,-0.0245668869465589,0.0,1.0,0.0,-0.0096414927393198,60.0,6.956453323364258,-0.0,-7.277552072082474e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3750305175781,0.0,0.0,9.69597458606586e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.34210205078125,0.0,0.0,0.0001021034913719,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.30377197265625,0.0,0.0,7.54133943701163e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3741149902344,0.0,0.0,0.0001021032876451,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4576721191406,0.0,0.0,0.0004843314527533,281.2237243652344,294.1499938964844,291.044921875,284.9243469238281,293.2985534667969,291.1765441894531,281.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331504745408,9.740269035773965e-09,0.0010331408120691,-0.0245668869465589,0.0,1.0,0.0,-0.0096414927393198,60.0,6.956453323364258,-0.0,-7.277552072082474e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3734130859375,0.0,0.0,9.670641884440556e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3406982421875,0.0,0.0,0.0001018367256619,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3026123046875,0.0,0.0,7.52163614379242e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3724975585937,0.0,0.0,0.0001018365219351,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4555053710937,0.0,0.0,0.0004830660764127,281.2228088378906,294.1499938964844,291.01580810546875,284.9123229980469,293.2777404785156,291.1494140625,281.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304508032277,9.424588220952046e-09,0.0010304413735866,-0.0237403698265552,0.0,1.0,0.0,-0.0094849960878491,60.0,6.9169206619262695,-0.0,-7.239568589056945e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.371826171875,0.0,0.0,9.644518286222592e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3393249511719,0.0,0.0,0.0001015616217046,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3014831542969,0.0,0.0,7.501317304559052e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.37091064453125,0.0,0.0,0.0001015614252537,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4533996582031,0.0,0.0,0.0004817611479666,281.221923828125,294.1499938964844,290.9867858886719,284.9003601074219,293.25689697265625,291.1228332519531,281.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276668472215,9.099049513849876e-09,0.0010276577668264,-0.0228879898786544,0.0,1.0,0.0,-0.0093236127868294,60.0,6.8766303062438965,-0.0,-7.20050365998759e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
