time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260220,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.36871337890625,0.0,0.0,9.592711285222322e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.33660888671875,0.0,0.0,0.0001010160631267,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2992858886719,0.0,0.0,7.461022323695943e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3678283691406,0.0,0.0,0.0001010158739518,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4492492675781,0.0,0.0,0.0004791733226738,281.2201843261719,294.1499938964844,290.92919921875,284.8765563964844,293.21514892578125,291.0712585449219,281.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221459669992,8.453464594992965e-09,0.0010221374686807,-0.0211974717676639,0.0,1.0,0.0,-0.0090035693719983,60.0,6.795766353607178,-0.0,-7.12334440322593e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.36871337890625,0.0,0.0,9.592711285222322e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.33660888671875,0.0,0.0,0.0001010160631267,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2992858886719,0.0,0.0,7.461022323695943e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3678283691406,0.0,0.0,0.0001010158739518,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4492492675781,0.0,0.0,0.0004791733226738,281.2201843261719,294.1499938964844,290.92919921875,284.8765563964844,293.21514892578125,291.0712585449219,281.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221459669992,8.453464594992965e-09,0.0010221374686807,-0.0211974717676639,0.0,1.0,0.0,-0.0090035693719983,60.0,6.795766353607178,-0.0,-7.12334440322593e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3656921386719,0.0,0.0,9.543325722916052e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3340148925781,0.0,0.0,0.0001004960140562,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.297119140625,0.0,0.0,7.422611088259146e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.36480712890625,0.0,0.0,0.0001004958176054,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4452209472656,0.0,0.0,0.0004767064529005,281.21856689453125,294.1499938964844,290.8722229003906,284.8529663085937,293.17333984375,291.0213928222656,281.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168829467147,7.838059978837464e-09,0.0010168751468881,-0.0195858180522918,0.0,1.0,0.0,-0.0086984857916831,60.0,6.716142654418945,-0.0,-7.050179107181975e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3656921386719,0.0,0.0,9.543325722916052e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3340148925781,0.0,0.0,0.0001004960140562,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.297119140625,0.0,0.0,7.422611088259146e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.36480712890625,0.0,0.0,0.0001004958176054,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4452209472656,0.0,0.0,0.0004767064529005,281.21856689453125,294.1499938964844,290.8722229003906,284.8529663085937,293.17333984375,291.0213928222656,281.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168829467147,7.838059978837464e-09,0.0010168751468881,-0.0195858180522918,0.0,1.0,0.0,-0.0086984857916831,60.0,6.716142654418945,-0.0,-7.050179107181975e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3627624511719,0.0,0.0,9.498800500296056e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3314514160156,0.0,0.0,0.0001000271367956,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2950439453125,0.0,0.0,7.387979712802917e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.36187744140625,0.0,0.0,0.0001000269476207,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4412841796875,0.0,0.0,0.0004744823672808,281.2170104980469,294.1499938964844,290.8158874511719,284.8295593261719,293.1314697265625,290.9730224609375,281.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121377417817,7.283216252318425e-09,0.0010121305240318,-0.0181326325982809,0.0,1.0,0.0,-0.0084234252572059,60.0,6.63985013961792,-0.0,-6.98453703762425e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3627624511719,0.0,0.0,9.498800500296056e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3314514160156,0.0,0.0,0.0001000271367956,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2950439453125,0.0,0.0,7.387979712802917e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.36187744140625,0.0,0.0,0.0001000269476207,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4412841796875,0.0,0.0,0.0004744823672808,281.2170104980469,294.1499938964844,290.8158874511719,284.8295593261719,293.1314697265625,290.9730224609375,281.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121377417817,7.283216252318425e-09,0.0010121305240318,-0.0181326325982809,0.0,1.0,0.0,-0.0084234252572059,60.0,6.63985013961792,-0.0,-6.98453703762425e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3598937988281,0.0,0.0,9.460608271183446e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3290100097656,0.0,0.0,9.96249436866492e-05,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.29302978515625,0.0,0.0,7.35827416065149e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3590393066406,0.0,0.0,9.962476178770884e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4374389648437,0.0,0.0,0.0004725746111944,281.2155456542969,294.1499938964844,290.76031494140625,284.806396484375,293.0895080566406,290.9258117675781,281.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008067280054,6.807281849319224e-09,0.0010080604115501,-0.0168860275298357,0.0,1.0,0.0,-0.0081874821335077,60.0,6.568336009979248,-0.0,-6.928475215772778e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3598937988281,0.0,0.0,9.460608271183446e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3290100097656,0.0,0.0,9.96249436866492e-05,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.29302978515625,0.0,0.0,7.35827416065149e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3590393066406,0.0,0.0,9.962476178770884e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4374389648437,0.0,0.0,0.0004725746111944,281.2155456542969,294.1499938964844,290.76031494140625,284.806396484375,293.0895080566406,290.9258117675781,281.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008067280054,6.807281849319224e-09,0.0010080604115501,-0.0168860275298357,0.0,1.0,0.0,-0.0081874821335077,60.0,6.568336009979248,-0.0,-6.928475215772778e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3584899902344,0.0,0.0,9.443923772778362e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3277893066406,0.0,0.0,9.944925113813952e-05,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.29205322265625,0.0,0.0,7.345297490246594e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3576354980469,0.0,0.0,9.944906923919916e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4355773925781,0.0,0.0,0.0004717412230093,281.21484375,294.1499938964844,290.7328186035156,284.7948913574219,293.0685119628906,290.9026184082031,281.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062891524285,6.599365942605573e-09,0.0010062826331704,-0.0163414143025875,0.0,1.0,0.0,-0.0080844098702073,60.0,6.534558296203613,-0.0,-6.904054572487439e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.35711669921875,0.0,0.0,9.429228521184996e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3265991210937,0.0,0.0,9.929449879564344e-05,299.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2911071777344,0.0,0.0,7.333867688430473e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3562927246094,0.0,0.0,9.929432417266072e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4337158203125,0.0,0.0,0.0004710071953013,281.2141418457031,294.1499938964844,290.7055358886719,284.783447265625,293.0474853515625,290.87957763671875,281.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047231335192,6.4162364310504935e-09,0.0010047167306765,-0.01586171425879,0.0,1.0,0.0,-0.0079936245456337,60.0,6.502331256866455,-0.0,-6.882581260470033e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3544311523437,0.0,0.0,9.404553566128016e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3243103027344,0.0,0.0,9.903466707328334e-05,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2892150878906,0.0,0.0,7.314675895031542e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3536071777344,0.0,0.0,9.9034485174343e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4300537109375,0.0,0.0,0.0004697746771853,281.2128601074219,294.1499938964844,290.651611328125,284.7607727050781,293.0053405761719,290.8338317871094,281.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020929621532,6.108734851295594e-09,0.0010020867921411,-0.015056200325489,0.0,1.0,0.0,-0.0078411810100078,60.0,6.4416937828063965,-0.0,-6.846599376331143e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3544311523437,0.0,0.0,9.404553566128016e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3243103027344,0.0,0.0,9.903466707328334e-05,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2892150878906,0.0,0.0,7.314675895031542e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3536071777344,0.0,0.0,9.9034485174343e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4300537109375,0.0,0.0,0.0004697746771853,281.2128601074219,294.1499938964844,290.651611328125,284.7607727050781,293.0053405761719,290.8338317871094,281.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020929621532,6.108734851295594e-09,0.0010020867921411,-0.015056200325489,0.0,1.0,0.0,-0.0078411810100078,60.0,6.4416937828063965,-0.0,-6.846599376331143e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.351806640625,0.0,0.0,9.38627781579271e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3220520019531,0.0,0.0,9.884220344247296e-05,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.28741455078125,0.0,0.0,7.300460856640711e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3509826660156,0.0,0.0,9.884202881949022e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.426513671875,0.0,0.0,0.0004688617773354,281.21160888671875,294.1499938964844,290.5986022949219,284.7383728027344,292.96307373046875,290.7882385253906,281.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001447517424,5.88095216969009e-09,0.001000138814561,-0.01445949729532,0.0,1.0,0.0,-0.0077282581478357,60.0,6.386341571807861,-0.0,-6.820006603902584e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.351806640625,0.0,0.0,9.38627781579271e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3220520019531,0.0,0.0,9.884220344247296e-05,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.28741455078125,0.0,0.0,7.300460856640711e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3509826660156,0.0,0.0,9.884202881949022e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.426513671875,0.0,0.0,0.0004688617773354,281.21160888671875,294.1499938964844,290.5986022949219,284.7383728027344,292.96307373046875,290.7882385253906,281.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001447517424,5.88095216969009e-09,0.001000138814561,-0.01445949729532,0.0,1.0,0.0,-0.0077282581478357,60.0,6.386341571807861,-0.0,-6.820006603902584e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3492736816406,0.0,0.0,9.373934881296007e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.31988525390625,0.0,0.0,9.87122257356532e-05,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2856750488281,0.0,0.0,7.290860958164558e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.34844970703125,0.0,0.0,9.871205838862808e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.4230651855469,0.0,0.0,0.0004682452708948,281.2104797363281,294.1499938964844,290.546630859375,284.7162780761719,292.9206848144531,290.7425842285156,281.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988287929445,5.727104124275684e-09,0.0009988230885937,-0.0140564637258648,0.0,1.0,0.0,-0.0076519879512488,60.0,6.336065769195557,-0.0,-6.802073926337472e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3492736816406,0.0,0.0,9.373934881296007e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.31988525390625,0.0,0.0,9.87122257356532e-05,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2856750488281,0.0,0.0,7.290860958164558e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.34844970703125,0.0,0.0,9.871205838862808e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.4230651855469,0.0,0.0,0.0004682452708948,281.2104797363281,294.1499938964844,290.546630859375,284.7162780761719,292.9206848144531,290.7425842285156,281.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988287929445,5.727104124275684e-09,0.0009988230885937,-0.0140564637258648,0.0,1.0,0.0,-0.0076519879512488,60.0,6.336065769195557,-0.0,-6.802073926337472e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3468017578125,0.0,0.0,9.366442827740684e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3177795410156,0.0,0.0,9.86333325272426e-05,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.28399658203125,0.0,0.0,7.285033643711358e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.34600830078125,0.0,0.0,9.863315790425986e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.419677734375,0.0,0.0,0.0004678710538428,281.2093811035156,294.1499938964844,290.4956970214844,284.6944885253906,292.8782043457031,290.6966247558594,281.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980297181755,5.633689514894513e-09,0.00099802413024,-0.013811744749546,0.0,1.0,0.0,-0.0076056774705648,60.0,6.290259838104248,-0.0,-6.791197648681191e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3468017578125,0.0,0.0,9.366442827740684e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3177795410156,0.0,0.0,9.86333325272426e-05,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.28399658203125,0.0,0.0,7.285033643711358e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.34600830078125,0.0,0.0,9.863315790425986e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.419677734375,0.0,0.0,0.0004678710538428,281.2093811035156,294.1499938964844,290.4956970214844,284.6944885253906,292.8782043457031,290.6966247558594,281.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980297181755,5.633689514894513e-09,0.00099802413024,-0.013811744749546,0.0,1.0,0.0,-0.0076056774705648,60.0,6.290259838104248,-0.0,-6.791197648681191e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3456115722656,0.0,0.0,9.36384531087242e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3167419433594,0.0,0.0,9.860597492661328e-05,299.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2831726074219,0.0,0.0,7.2830131102819e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.34478759765625,0.0,0.0,9.860580757958816e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4179992675781,0.0,0.0,0.0004677413089666,281.2088623046875,294.1499938964844,290.4706726074219,284.6837158203125,292.8569030761719,290.67352294921875,281.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977524168789,5.601294095214371e-09,0.0009977468289434,-0.0137268779799342,0.0,1.0,0.0,-0.0075896163471043,60.0,6.268535137176514,-0.0,-6.787427508925249e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3443908691406,0.0,0.0,9.362093987874688e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.31573486328125,0.0,0.0,9.858753037406132e-05,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2823486328125,0.0,0.0,7.281650323420763e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3435974121094,0.0,0.0,9.85873630270362e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4163513183594,0.0,0.0,0.0004676538519561,281.2083740234375,294.1499938964844,290.4459228515625,284.67303466796875,292.8356018066406,290.650390625,281.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975656867027,5.579439577019229e-09,0.0009975600987672,-0.0136696249246597,0.0,1.0,0.0,-0.007578782737255,60.0,6.247496128082275,-0.0,-6.784885187016698e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.342041015625,0.0,0.0,9.360301919514312e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.313720703125,0.0,0.0,9.856865654001012e-05,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.28076171875,0.0,0.0,7.280256249941885e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3412780761719,0.0,0.0,9.8568489192985e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.41314697265625,0.0,0.0,0.0004675643285736,281.2074279785156,294.1499938964844,290.3973083496094,284.65191650390625,292.7929077148437,290.6038513183594,281.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973741834983,5.5570450463449114e-09,0.0009973685955628,-0.0136109562590718,0.0,1.0,0.0,-0.0075676809065043,60.0,6.20792818069458,-0.0,-6.782280337347403e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.342041015625,0.0,0.0,9.360301919514312e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.313720703125,0.0,0.0,9.856865654001012e-05,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.28076171875,0.0,0.0,7.280256249941885e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3412780761719,0.0,0.0,9.8568489192985e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.41314697265625,0.0,0.0,0.0004675643285736,281.2074279785156,294.1499938964844,290.3973083496094,284.65191650390625,292.7929077148437,290.6038513183594,281.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973741834983,5.5570450463449114e-09,0.0009973685955628,-0.0136109562590718,0.0,1.0,0.0,-0.0075676809065043,60.0,6.20792818069458,-0.0,-6.782280337347403e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3397827148437,0.0,0.0,9.359424439026044e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.31182861328125,0.0,0.0,9.855941607384013e-05,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2792663574219,0.0,0.0,7.279573765117675e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3390197753906,0.0,0.0,9.85592560027726e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4100036621094,0.0,0.0,0.0004675205564126,281.2065734863281,294.1499938964844,290.3500061035156,284.63116455078125,292.7501220703125,290.5572509765625,281.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972801199182,5.546049841598233e-09,0.0009972746483981,-0.0135821523144841,0.0,1.0,0.0,-0.0075622303411364,60.0,6.170536994934082,-0.0,-6.781001360423033e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3397827148437,0.0,0.0,9.359424439026044e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.31182861328125,0.0,0.0,9.855941607384013e-05,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2792663574219,0.0,0.0,7.279573765117675e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3390197753906,0.0,0.0,9.85592560027726e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4100036621094,0.0,0.0,0.0004675205564126,281.2065734863281,294.1499938964844,290.3500061035156,284.63116455078125,292.7501220703125,290.5572509765625,281.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972801199182,5.546049841598233e-09,0.0009972746483981,-0.0135821523144841,0.0,1.0,0.0,-0.0075622303411364,60.0,6.170536994934082,-0.0,-6.781001360423033e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.33758544921875,0.0,0.0,9.358903480460869e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3099670410156,0.0,0.0,9.855393000179902e-05,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2778015136719,0.0,0.0,7.279167766682804e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3368225097656,0.0,0.0,9.855376265477388e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.40692138671875,0.0,0.0,0.0004674945375882,281.20574951171875,294.1499938964844,290.3039855957031,284.60858154296875,292.707275390625,290.51080322265625,281.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972240077331,5.539491976236377e-09,0.000997218536213,-0.0135649722069501,0.0,1.0,0.0,-0.0075589790940284,60.0,6.134371757507324,-0.0,-6.780238948067564e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.33758544921875,0.0,0.0,9.358903480460869e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3099670410156,0.0,0.0,9.855393000179902e-05,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2778015136719,0.0,0.0,7.279167766682804e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3368225097656,0.0,0.0,9.855376265477388e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.40692138671875,0.0,0.0,0.0004674945375882,281.20574951171875,294.1499938964844,290.3039855957031,284.60858154296875,292.707275390625,290.51080322265625,281.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972240077331,5.539491976236377e-09,0.000997218536213,-0.0135649722069501,0.0,1.0,0.0,-0.0075589790940284,60.0,6.134371757507324,-0.0,-6.780238948067564e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3354187011719,0.0,0.0,9.35924836085178e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3081359863281,0.0,0.0,9.85575607046485e-05,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2763977050781,0.0,0.0,7.279436249518767e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3346862792969,0.0,0.0,9.855740063358098e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4039001464844,0.0,0.0,0.0004675117961596,281.2050170898437,294.1499938964844,290.2592468261719,284.5820617675781,292.6644287109375,290.464599609375,281.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972602128982,5.543732140012025e-09,0.0009972547413781,-0.0135760800912976,0.0,1.0,0.0,-0.007561080623418,60.0,6.099621772766113,-0.0,-6.78073206472618e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3354187011719,0.0,0.0,9.35924836085178e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3081359863281,0.0,0.0,9.85575607046485e-05,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2763977050781,0.0,0.0,7.279436249518767e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3346862792969,0.0,0.0,9.855740063358098e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4039001464844,0.0,0.0,0.0004675117961596,281.2050170898437,294.1499938964844,290.2592468261719,284.5820617675781,292.6644287109375,290.464599609375,281.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972602128982,5.543732140012025e-09,0.0009972547413781,-0.0135760800912976,0.0,1.0,0.0,-0.007561080623418,60.0,6.099621772766113,-0.0,-6.78073206472618e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3343811035156,0.0,0.0,9.359934483654796e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3072509765625,0.0,0.0,9.856477845460176e-05,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.27569580078125,0.0,0.0,7.279969577211887e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3336181640625,0.0,0.0,9.856461838353424e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4024353027344,0.0,0.0,0.0004675460804719,281.20465087890625,294.1499938964844,290.2373352050781,284.56744384765625,292.6429748535156,290.44158935546875,281.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973329724743,5.552243553808012e-09,0.0009973273845389,-0.0135983787477016,0.0,1.0,0.0,-0.0075652999803423,60.0,6.082833766937256,-0.0,-6.781721850757094e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3333435058594,0.0,0.0,9.361432603327556e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.306396484375,0.0,0.0,9.858055273070931e-05,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2750244140625,0.0,0.0,7.281134458025917e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.33258056640625,0.0,0.0,9.858039993559942e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4009704589844,0.0,0.0,0.00046762090642,281.204345703125,294.1499938964844,290.2156982421875,284.552001953125,292.6215209960937,290.4186706542969,281.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974924614652,5.570878425231741e-09,0.0009974868735298,-0.0136471968144178,0.0,1.0,0.0,-0.0075745387002825,60.0,6.066665649414063,-0.0,-6.783889006101165e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.331298828125,0.0,0.0,9.36721044126898e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3046875,0.0,0.0,9.864140156423672e-05,299.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2737121582031,0.0,0.0,7.285628817044199e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.33056640625,0.0,0.0,9.864124876912685e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3981018066406,0.0,0.0,0.0004679095873143,281.2037048339844,294.1499938964844,290.1732788085937,284.5186462402344,292.57861328125,290.3728942871094,281.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981073671951,5.6428111072648335e-09,0.0009981017792597,-0.0138356415554881,0.0,1.0,0.0,-0.0076101976446807,60.0,6.036241054534912,-0.0,-6.792259199528419e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.331298828125,0.0,0.0,9.36721044126898e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3046875,0.0,0.0,9.864140156423672e-05,299.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2737121582031,0.0,0.0,7.285628817044199e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.33056640625,0.0,0.0,9.864124876912685e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3981018066406,0.0,0.0,0.0004679095873143,281.2037048339844,294.1499938964844,290.1732788085937,284.5186462402344,292.57861328125,290.3728942871094,281.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981073671951,5.6428111072648335e-09,0.0009981017792597,-0.0138356415554881,0.0,1.0,0.0,-0.0076101976446807,60.0,6.036241054534912,-0.0,-6.792259199528419e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3302001953125,0.0,0.0,9.37256627366878e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.30377197265625,0.0,0.0,9.869779751170428e-05,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.27301025390625,0.0,0.0,7.289794302778319e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3294677734375,0.0,0.0,9.869763744063675e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.39654541015625,0.0,0.0,0.0004681771097239,281.2033996582031,294.1499938964844,290.1499938964844,284.4986877441406,292.5545959472656,290.3471984863281,281.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986776858568,5.709501760264857e-09,0.000998671981506,-0.0140103520825505,0.0,1.0,0.0,-0.007643258664757,60.0,6.020651817321777,-0.0,-6.800024010544804e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.329345703125,0.0,0.0,9.378395770909263e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3030700683594,0.0,0.0,9.875917749013752e-05,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2724609375,0.0,0.0,7.294327951967716e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.32861328125,0.0,0.0,9.875902469502762e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.39532470703125,0.0,0.0,0.0004684682935476,281.2031555175781,294.1499938964844,290.1319580078125,284.4823913574219,292.53570556640625,290.3269348144531,281.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992986451834,5.782103684737194e-09,0.0009992928244173,-0.014200547710061,0.0,1.0,0.0,-0.0076792510226368,60.0,6.00948429107666,-0.0,-6.808482311271291e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3274230957031,0.0,0.0,9.396197856403889e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3014831542969,0.0,0.0,9.894664981402455e-05,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2712707519531,0.0,0.0,7.308174099307507e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.32672119140625,0.0,0.0,9.894649701891468e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.392578125,0.0,0.0,0.000469357590191,281.2026672363281,294.1499938964844,290.09161376953125,284.4434814453125,292.49273681640625,290.2805480957031,281.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011945851147,6.003850749891626e-09,0.0010011886479333,-0.0147814471274614,0.0,1.0,0.0,-0.007789178751409,60.0,5.986945152282715,-0.0,-6.834348198481166e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3274230957031,0.0,0.0,9.396197856403889e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3014831542969,0.0,0.0,9.894664981402455e-05,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2712707519531,0.0,0.0,7.308174099307507e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.32672119140625,0.0,0.0,9.894649701891468e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.392578125,0.0,0.0,0.000469357590191,281.2026672363281,294.1499938964844,290.09161376953125,284.4434814453125,292.49273681640625,290.2805480957031,281.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011945851147,6.003850749891626e-09,0.0010011886479333,-0.0147814471274614,0.0,1.0,0.0,-0.007789178751409,60.0,5.986945152282715,-0.0,-6.834348198481166e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3255920410156,0.0,0.0,9.422026778338476e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2999267578125,0.0,0.0,9.921863238560036e-05,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2701110839844,0.0,0.0,7.328262290684506e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3248596191406,0.0,0.0,9.921847959049046e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3899230957031,0.0,0.0,0.0004706478212028,281.2022399902344,294.1499938964844,290.0521850585937,284.4022216796875,292.4497375488281,290.2333984375,281.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039459448307,6.3255987114985154e-09,0.0010039396584033,-0.0156242894008755,0.0,1.0,0.0,-0.0079486817121505,60.0,5.969706058502197,-0.0,-6.871965751997777e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
