time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262440,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3255920410156,0.0,0.0,9.422026778338476e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2999267578125,0.0,0.0,9.921863238560036e-05,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2701110839844,0.0,0.0,7.328262290684506e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3248596191406,0.0,0.0,9.921847959049046e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3899230957031,0.0,0.0,0.0004706478212028,281.2022399902344,294.1499938964844,290.0521850585937,284.4022216796875,292.4497375488281,290.2333984375,281.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039459448307,6.3255987114985154e-09,0.0010039396584033,-0.0156242894008755,0.0,1.0,0.0,-0.0079486817121505,60.0,5.969706058502197,-0.0,-6.871965751997777e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3246765136719,0.0,0.0,9.43838749662973e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2991943359375,0.0,0.0,9.93909197859466e-05,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.26953125,0.0,0.0,7.340987940551713e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.323974609375,0.0,0.0,9.939077426679432e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3886108398437,0.0,0.0,0.0004714650858659,281.2020568847656,294.1499938964844,290.0328063964844,284.3808288574219,292.42822265625,290.20947265625,281.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056889150291,6.529417451162089e-09,0.0010056823957711,-0.0161581896245479,0.0,1.0,0.0,-0.0080497227609157,60.0,5.963329315185547,-0.0,-6.895849224974884e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.32379150390625,0.0,0.0,9.456977568333969e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2984619140625,0.0,0.0,9.958668670151384e-05,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2690124511719,0.0,0.0,7.355446723522618e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3230895996094,0.0,0.0,9.958653390640392e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3873291015625,0.0,0.0,0.0004723937017843,281.2018737792969,294.1499938964844,290.0136413574219,284.35894775390625,292.4066467285156,290.185302734375,281.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007669372484,6.761007309563638e-09,0.0010076626203954,-0.0167648214846849,0.0,1.0,0.0,-0.0081645315513014,60.0,5.958384037017822,-0.0,-6.92303672167327e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3220520019531,0.0,0.0,9.50198227656074e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.29705810546875,0.0,0.0,0.0001000605989247,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2679443359375,0.0,0.0,7.390449900412932e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.32135009765625,0.0,0.0,0.0001000604534056,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3847961425781,0.0,0.0,0.0004746417689602,281.2015686035156,294.1499938964844,289.97589111328125,284.3139343261719,292.36346435546875,290.13623046875,281.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124639375135,7.3216770424267e-09,0.0010124566033482,-0.0182333718985319,0.0,1.0,0.0,-0.0084424782544374,60.0,5.953515529632568,-0.0,-6.989077405705757e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3220520019531,0.0,0.0,9.50198227656074e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.29705810546875,0.0,0.0,0.0001000605989247,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2679443359375,0.0,0.0,7.390449900412932e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.32135009765625,0.0,0.0,0.0001000604534056,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3847961425781,0.0,0.0,0.0004746417689602,281.2015686035156,294.1499938964844,289.97589111328125,284.3139343261719,292.36346435546875,290.13623046875,281.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124639375135,7.3216770424267e-09,0.0010124566033482,-0.0182333718985319,0.0,1.0,0.0,-0.0084424782544374,60.0,5.953515529632568,-0.0,-6.989077405705757e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3203430175781,0.0,0.0,9.555145516060291e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.295654296875,0.0,0.0,0.0001006204329314,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2669372558594,0.0,0.0,7.431799167534336e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3196716308594,0.0,0.0,0.0001006202874123,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.38232421875,0.0,0.0,0.0004772974061779,281.2013244628906,294.1499938964844,289.9389038085937,284.2674865722656,292.3201904296875,290.08642578125,281.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018127775751,7.984007233119428e-09,0.0010181198595091,-0.0199680514633655,0.0,1.0,0.0,-0.0087708225473761,60.0,5.954001903533936,-0.0,-7.067497165280656e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3203430175781,0.0,0.0,9.555145516060291e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.295654296875,0.0,0.0,0.0001006204329314,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2669372558594,0.0,0.0,7.431799167534336e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3196716308594,0.0,0.0,0.0001006202874123,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.38232421875,0.0,0.0,0.0004772974061779,281.2013244628906,294.1499938964844,289.9389038085937,284.2674865722656,292.3201904296875,290.08642578125,281.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018127775751,7.984007233119428e-09,0.0010181198595091,-0.0199680514633655,0.0,1.0,0.0,-0.0087708225473761,60.0,5.954001903533936,-0.0,-7.067497165280656e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3187255859375,0.0,0.0,9.61662080953829e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2943420410156,0.0,0.0,0.0001012678039842,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2659912109375,0.0,0.0,7.479613122995943e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.31805419921875,0.0,0.0,0.000101267658465,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3798828125,0.0,0.0,0.0004803682677447,281.2011413574219,294.1499938964844,289.9025573730469,284.2198791503906,292.2767639160156,290.0363464355469,281.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246774181723,8.749906577065758e-09,0.0010246686870232,-0.0219737570732831,0.0,1.0,0.0,-0.0091505097225308,60.0,5.960277080535889,-0.0,-7.158723747124895e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3187255859375,0.0,0.0,9.61662080953829e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2943420410156,0.0,0.0,0.0001012678039842,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2659912109375,0.0,0.0,7.479613122995943e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.31805419921875,0.0,0.0,0.000101267658465,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3798828125,0.0,0.0,0.0004803682677447,281.2011413574219,294.1499938964844,289.9025573730469,284.2198791503906,292.2767639160156,290.0363464355469,281.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246774181723,8.749906577065758e-09,0.0010246686870232,-0.0219737570732831,0.0,1.0,0.0,-0.0091505097225308,60.0,5.960277080535889,-0.0,-7.158723747124895e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.317138671875,0.0,0.0,9.682240488473326e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2930603027344,0.0,0.0,0.0001019588089548,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2650756835937,0.0,0.0,7.530650327680632e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.31646728515625,0.0,0.0,0.0001019586634356,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3775329589844,0.0,0.0,0.0004836461157537,281.2010192871094,294.1499938964844,289.8667907714844,284.17144775390625,292.233154296875,289.9866943359375,281.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.0241144020110368,0.0,1.0,0.0,-0.0095557970926165,60.0,5.9706130027771,-0.0,-7.25674524915121e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.317138671875,0.0,0.0,9.682240488473326e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2930603027344,0.0,0.0,0.0001019588089548,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2650756835937,0.0,0.0,7.530650327680632e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.31646728515625,0.0,0.0,0.0001019586634356,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3775329589844,0.0,0.0,0.0004836461157537,281.2010192871094,294.1499938964844,289.8667907714844,284.17144775390625,292.233154296875,289.9866943359375,281.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.0241144020110368,0.0,1.0,0.0,-0.0095557970926165,60.0,5.9706130027771,-0.0,-7.25674524915121e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3163757324219,0.0,0.0,9.715312626212837e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2924499511719,0.0,0.0,0.000102307072666,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2646179199219,0.0,0.0,7.556373020634055e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3157043457031,0.0,0.0,0.0001023069271468,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3763732910156,0.0,0.0,0.000485298136482,281.20098876953125,294.1499938964844,289.84912109375,284.1470031738281,292.2113037109375,289.9622802734375,281.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035192515701,9.979482129551798e-09,0.0010351825039833,-0.0251931697130203,0.0,1.0,0.0,-0.0097600622102618,60.0,5.97642183303833,-0.0,-7.306400817697067e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.31561279296875,0.0,0.0,9.74774666246958e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2918395996094,0.0,0.0,0.0001026486133923,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.26422119140625,0.0,0.0,7.58159949327819e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.31494140625,0.0,0.0,0.0001026484678732,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3752136230469,0.0,0.0,0.0004869182885158,281.20098876953125,294.1499938964844,289.83160400390625,284.1224365234375,292.1894226074219,289.9382629394531,281.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386484209448,1.0383571336092244e-08,0.0010386380599811,-0.0262510348111391,0.0,1.0,0.0,-0.0099603878334164,60.0,5.982244968414307,-0.0,-7.355262710007082e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.31414794921875,0.0,0.0,9.807103924686088e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2906799316406,0.0,0.0,0.000103273676359,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2633972167969,0.0,0.0,7.627766171935946e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3134765625,0.0,0.0,0.0001032735308399,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3729858398437,0.0,0.0,0.0004898832994513,281.20098876953125,294.1499938964844,289.7968444824219,284.0731506347656,292.14556884765625,289.89178466796875,281.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044972683303,1.1123090004616644e-08,0.0010449615074321,-0.0281867962330579,0.0,1.0,0.0,-0.0103269983083009,60.0,5.991965293884277,-0.0,-7.445105154602062e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.31414794921875,0.0,0.0,9.807103924686088e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2906799316406,0.0,0.0,0.000103273676359,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2633972167969,0.0,0.0,7.627766171935946e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3134765625,0.0,0.0,0.0001032735308399,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3729858398437,0.0,0.0,0.0004898832994513,281.20098876953125,294.1499938964844,289.7968444824219,284.0731506347656,292.14556884765625,289.89178466796875,281.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044972683303,1.1123090004616644e-08,0.0010449615074321,-0.0281867962330579,0.0,1.0,0.0,-0.0103269983083009,60.0,5.991965293884277,-0.0,-7.445105154602062e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3127136230469,0.0,0.0,9.854364179773256e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2895812988281,0.0,0.0,0.0001037713518599,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2626342773437,0.0,0.0,7.6645243098028e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.31207275390625,0.0,0.0,0.0001037712063407,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.37078857421875,0.0,0.0,0.0004922440857626,281.2010803222656,294.1499938964844,289.76251220703125,284.0238952636719,292.1016845703125,289.8475341796875,281.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711892788923706e-08,0.0010499965865164,-0.0297278221696615,0.0,1.0,0.0,-0.0106188943609595,60.0,5.996408939361572,-0.0,-7.517027000858435e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3127136230469,0.0,0.0,9.854364179773256e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2895812988281,0.0,0.0,0.0001037713518599,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2626342773437,0.0,0.0,7.6645243098028e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.31207275390625,0.0,0.0,0.0001037712063407,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.37078857421875,0.0,0.0,0.0004922440857626,281.2010803222656,294.1499938964844,289.76251220703125,284.0238952636719,292.1016845703125,289.8475341796875,281.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711892788923706e-08,0.0010499965865164,-0.0297278221696615,0.0,1.0,0.0,-0.0106188943609595,60.0,5.996408939361572,-0.0,-7.517027000858435e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3113708496094,0.0,0.0,9.888492786558344e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2885131835937,0.0,0.0,0.0001041307405102,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2619323730469,0.0,0.0,7.691068458370864e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.31072998046875,0.0,0.0,0.0001041305949911,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3686828613281,0.0,0.0,0.0004939488717354,281.2012023925781,294.1499938964844,289.7284851074219,283.9749450683594,292.05780029296875,289.80584716796875,281.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536445770412,1.2137070015683094e-08,0.0010536324698477,-0.0308404769748449,0.0,1.0,0.0,-0.0108296740800142,60.0,5.993138313293457,-0.0,-7.569176574406812e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3113708496094,0.0,0.0,9.888492786558344e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2885131835937,0.0,0.0,0.0001041307405102,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2619323730469,0.0,0.0,7.691068458370864e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.31072998046875,0.0,0.0,0.0001041305949911,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3686828613281,0.0,0.0,0.0004939488717354,281.2012023925781,294.1499938964844,289.7284851074219,283.9749450683594,292.05780029296875,289.80584716796875,281.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536445770412,1.2137070015683094e-08,0.0010536324698477,-0.0308404769748449,0.0,1.0,0.0,-0.0108296740800142,60.0,5.993138313293457,-0.0,-7.569176574406812e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.31005859375,0.0,0.0,9.88793617580086e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2875366210937,0.0,0.0,0.0001041248688125,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.26129150390625,0.0,0.0,7.690634811297059e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3094482421875,0.0,0.0,0.0001041247305693,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3666381835937,0.0,0.0,0.0004939211066812,281.201416015625,294.1499938964844,289.6947326660156,283.9266052246094,292.0140991210937,289.7669982910156,281.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535861365497,1.2130072946092696e-08,0.0010535740293562,-0.0308221653103828,0.0,1.0,0.0,-0.0108262123540043,60.0,5.974839210510254,-0.0,-7.568316817696542e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.31005859375,0.0,0.0,9.88793617580086e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2875366210937,0.0,0.0,0.0001041248688125,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.26129150390625,0.0,0.0,7.690634811297059e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3094482421875,0.0,0.0,0.0001041247305693,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3666381835937,0.0,0.0,0.0004939211066812,281.201416015625,294.1499938964844,289.6947326660156,283.9266052246094,292.0140991210937,289.7669982910156,281.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535861365497,1.2130072946092696e-08,0.0010535740293562,-0.0308221653103828,0.0,1.0,0.0,-0.0108262123540043,60.0,5.974839210510254,-0.0,-7.568316817696542e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3094482421875,0.0,0.0,9.863176092039794e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2870483398437,0.0,0.0,0.0001038641348714,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.260986328125,0.0,0.0,7.671376806683838e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.308837890625,0.0,0.0,0.0001038639966282,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3656616210937,0.0,0.0,0.0004926843103021,281.2015380859375,294.1499938964844,289.6779479980469,283.9027404785156,291.9924011230469,289.7489013671875,281.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509495623409,1.1821535750300429e-08,0.0010509378043934,-0.0300147570669651,0.0,1.0,0.0,-0.0106732677668333,60.0,5.9546074867248535,-0.0,-7.530457679649771e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.308837890625,0.0,0.0,9.834169031819329e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2865905761719,0.0,0.0,0.0001035586756188,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2607116699219,0.0,0.0,7.648815517313778e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3082275390625,0.0,0.0,0.0001035585373756,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3646850585937,0.0,0.0,0.000491235346999,281.2016906738281,294.1499938964844,289.66119384765625,283.879150390625,291.97076416015625,289.7313537597656,281.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478582698851,1.1460079996084005e-08,0.0010478468611836,-0.0290687959641218,0.0,1.0,0.0,-0.0104940775781869,60.0,5.930176258087158,-0.0,-7.486225683805969e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3077087402344,0.0,0.0,9.77382660494186e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2857360839844,0.0,0.0,0.0001029232444125,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2601623535156,0.0,0.0,7.60188268031925e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3070983886719,0.0,0.0,0.0001029231061693,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3628234863281,0.0,0.0,0.0004882211796939,281.2020263671875,294.1499938964844,289.6277770996094,283.8328552246094,291.9278869628906,289.6982116699219,281.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414281859993,1.0708174791318472e-08,0.0010414174757897,-0.0271007493138313,0.0,1.0,0.0,-0.0101213259622454,60.0,5.872221946716309,-0.0,-7.39463033028187e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3077087402344,0.0,0.0,9.77382660494186e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2857360839844,0.0,0.0,0.0001029232444125,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2601623535156,0.0,0.0,7.60188268031925e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3070983886719,0.0,0.0,0.0001029231061693,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3628234863281,0.0,0.0,0.0004882211796939,281.2020263671875,294.1499938964844,289.6277770996094,283.8328552246094,291.9278869628906,289.6982116699219,281.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414281859993,1.0708174791318472e-08,0.0010414174757897,-0.0271007493138313,0.0,1.0,0.0,-0.0101213259622454,60.0,5.872221946716309,-0.0,-7.39463033028187e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3066101074219,0.0,0.0,9.70759938354604e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2849426269531,0.0,0.0,0.0001022258293232,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2597045898437,0.0,0.0,7.550372538389638e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3059997558594,0.0,0.0,0.000102225698356,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.36102294921875,0.0,0.0,0.0004849130054935,281.202392578125,294.1499938964844,289.5944519042969,283.7880249023437,291.88543701171875,289.6668701171875,281.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343710891902,9.882941576222493e-09,0.0010343611938878,-0.0249404180794954,0.0,1.0,0.0,-0.0097122238948941,60.0,5.808536529541016,-0.0,-7.294750759001546e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3066101074219,0.0,0.0,9.70759938354604e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2849426269531,0.0,0.0,0.0001022258293232,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2597045898437,0.0,0.0,7.550372538389638e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3059997558594,0.0,0.0,0.000102225698356,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.36102294921875,0.0,0.0,0.0004849130054935,281.202392578125,294.1499938964844,289.5944519042969,283.7880249023437,291.88543701171875,289.6668701171875,281.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343710891902,9.882941576222493e-09,0.0010343611938878,-0.0249404180794954,0.0,1.0,0.0,-0.0097122238948941,60.0,5.808536529541016,-0.0,-7.294750759001546e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3055725097656,0.0,0.0,9.640402277000248e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2841796875,0.0,0.0,0.0001015182060655,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.25927734375,0.0,0.0,7.498107152059674e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.30499267578125,0.0,0.0,0.0001015180823742,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3593139648437,0.0,0.0,0.0004815564025193,281.20281982421875,294.1499938964844,289.56109619140625,283.74493408203125,291.8434143066406,289.6370544433594,281.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272106155753,9.045632687332272e-09,0.0010272015351802,-0.0227481219917535,0.0,1.0,0.0,-0.0092971343547105,60.0,5.7425408363342285,-0.0,-7.194103801566598e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3055725097656,0.0,0.0,9.640402277000248e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2841796875,0.0,0.0,0.0001015182060655,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.25927734375,0.0,0.0,7.498107152059674e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.30499267578125,0.0,0.0,0.0001015180823742,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3593139648437,0.0,0.0,0.0004815564025193,281.20281982421875,294.1499938964844,289.56109619140625,283.74493408203125,291.8434143066406,289.6370544433594,281.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272106155753,9.045632687332272e-09,0.0010272015351802,-0.0227481219917535,0.0,1.0,0.0,-0.0092971343547105,60.0,5.7425408363342285,-0.0,-7.194103801566598e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3046264648437,0.0,0.0,9.57607408054173e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2834777832031,0.0,0.0,0.0001008407998597,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2588806152344,0.0,0.0,7.448074029525742e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3040466308594,0.0,0.0,0.0001008406761684,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.357666015625,0.0,0.0,0.0004783431068062,281.20330810546875,294.1499938964844,289.5276794433594,283.7038879394531,291.8017883300781,289.6083374023437,281.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244082749797599e-09,0.001020347350277,-0.0206491500139236,0.0,1.0,0.0,-0.0088997706770896,60.0,5.676909446716309,-0.0,-7.098408616457166e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3046264648437,0.0,0.0,9.57607408054173e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2834777832031,0.0,0.0,0.0001008407998597,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2588806152344,0.0,0.0,7.448074029525742e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3040466308594,0.0,0.0,0.0001008406761684,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.357666015625,0.0,0.0,0.0004783431068062,281.20330810546875,294.1499938964844,289.5276794433594,283.7038879394531,291.8017883300781,289.6083374023437,281.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244082749797599e-09,0.001020347350277,-0.0206491500139236,0.0,1.0,0.0,-0.0088997706770896,60.0,5.676909446716309,-0.0,-7.098408616457166e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3041687011719,0.0,0.0,9.546369983581826e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2831726074219,0.0,0.0,0.0001005279991659,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2587280273437,0.0,0.0,7.424970681313425e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3035888671875,0.0,0.0,0.0001005278754746,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3568725585937,0.0,0.0,0.0004768593353219,281.2035827636719,294.1499938964844,289.51092529296875,283.6842041015625,291.7811279296875,289.5943908691406,281.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171902831643,7.873957486026484e-09,0.0010171823669224,-0.019679831340909,0.0,1.0,0.0,-0.008716283366084,60.0,5.645270824432373,-0.0,-7.05443667925465e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3037109375,0.0,0.0,9.518512524664402e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2828674316406,0.0,0.0,0.0001002346543828,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2585754394531,0.0,0.0,7.403303607134148e-05,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3031311035156,0.0,0.0,0.0001002345306915,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3560791015625,0.0,0.0,0.0004754678520839,281.203857421875,294.1499938964844,289.494140625,283.6651306152344,291.7605895996094,289.5806579589844,281.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142216924577,7.526851142358737e-09,0.0010142142418771,-0.0187707487493753,0.0,1.0,0.0,-0.0085442075505852,60.0,5.614552974700928,-0.0,-7.0133232554781e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3028869628906,0.0,0.0,9.469436918152496e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.28228759765625,0.0,0.0,9.971785766538233e-05,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.25830078125,0.0,0.0,7.365133205894381e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.30230712890625,0.0,0.0,9.971773397410288e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3545837402344,0.0,0.0,0.0004730164364445,281.2044372558594,294.1499938964844,289.4603881835937,283.6289978027344,291.7197570800781,289.5536193847656,281.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100899185054,6.915347405822558e-09,0.0010089848656207,-0.017169089987874,0.0,1.0,0.0,-0.008241057395935,60.0,5.556634426116943,-0.0,-6.941184693687319e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3028869628906,0.0,0.0,9.469436918152496e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.28228759765625,0.0,0.0,9.971785766538233e-05,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.25830078125,0.0,0.0,7.365133205894381e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.30230712890625,0.0,0.0,9.971773397410288e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3545837402344,0.0,0.0,0.0004730164364445,281.2044372558594,294.1499938964844,289.4603881835937,283.6289978027344,291.7197570800781,289.5536193847656,281.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100899185054,6.915347405822558e-09,0.0010089848656207,-0.017169089987874,0.0,1.0,0.0,-0.008241057395935,60.0,5.556634426116943,-0.0,-6.941184693687319e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3020935058594,0.0,0.0,9.428863995708524e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.28173828125,0.0,0.0,9.929060615831986e-05,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,281.258056640625,0.0,0.0,7.333576650125906e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3015441894531,0.0,0.0,9.929048246704042e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3531799316406,0.0,0.0,0.0004709897621069,281.205078125,294.1499938964844,289.4263916015625,283.5957336425781,291.6792297363281,289.5269470214844,281.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004668069072,6.409790476169519e-09,0.0010046616662293,-0.015844827517867,0.0,1.0,0.0,-0.0079904301092028,60.0,5.503566741943359,-0.0,-6.88182595354192e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3020935058594,0.0,0.0,9.428863995708524e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.28173828125,0.0,0.0,9.929060615831986e-05,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,281.258056640625,0.0,0.0,7.333576650125906e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3015441894531,0.0,0.0,9.929048246704042e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3531799316406,0.0,0.0,0.0004709897621069,281.205078125,294.1499938964844,289.4263916015625,283.5957336425781,291.6792297363281,289.5269470214844,281.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004668069072,6.409790476169519e-09,0.0010046616662293,-0.015844827517867,0.0,1.0,0.0,-0.0079904301092028,60.0,5.503566741943359,-0.0,-6.88182595354192e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
