time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264660,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3013610839844,0.0,0.0,9.396765381097794e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2812805175781,0.0,0.0,9.895257971948011e-05,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2579040527344,0.0,0.0,7.308610656764358e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3008117675781,0.0,0.0,9.89524633041583e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.351806640625,0.0,0.0,0.0004693863738793,281.20574951171875,294.1499938964844,289.3920593261719,283.56561279296875,291.63897705078125,289.5002746582031,281.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012472048401,6.009812203444653e-09,0.0010012411512434,-0.01479706261307,0.0,1.0,0.0,-0.0077921417541801,60.0,5.455570697784424,-0.0,-6.835043819819475e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3013610839844,0.0,0.0,9.396765381097794e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2812805175781,0.0,0.0,9.895257971948011e-05,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2579040527344,0.0,0.0,7.308610656764358e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3008117675781,0.0,0.0,9.89524633041583e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.351806640625,0.0,0.0,0.0004693863738793,281.20574951171875,294.1499938964844,289.3920593261719,283.56561279296875,291.63897705078125,289.5002746582031,281.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012472048401,6.009812203444653e-09,0.0010012411512434,-0.01479706261307,0.0,1.0,0.0,-0.0077921417541801,60.0,5.455570697784424,-0.0,-6.835043819819475e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3007202148437,0.0,0.0,9.372663771500812e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2808532714844,0.0,0.0,9.869877976598218e-05,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2577819824219,0.0,0.0,7.289864879567176e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3001708984375,0.0,0.0,9.869866335066035e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3505249023437,0.0,0.0,0.0004681824648287,281.2064819335937,294.1499938964844,289.3572998046875,283.5389404296875,291.59893798828125,289.47332763671875,281.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998678500764,5.709479999893574e-09,0.0009986727964133,-0.0140102934092283,0.0,1.0,0.0,-0.0076432530768215,60.0,5.412432193756104,-0.0,-6.80002116837386e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3007202148437,0.0,0.0,9.372663771500812e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2808532714844,0.0,0.0,9.869877976598218e-05,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2577819824219,0.0,0.0,7.289864879567176e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3001708984375,0.0,0.0,9.869866335066035e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3505249023437,0.0,0.0,0.0004681824648287,281.2064819335937,294.1499938964844,289.3572998046875,283.5389404296875,291.59893798828125,289.47332763671875,281.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998678500764,5.709479999893574e-09,0.0009986727964133,-0.0140102934092283,0.0,1.0,0.0,-0.0076432530768215,60.0,5.412432193756104,-0.0,-6.80002116837386e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3003845214844,0.0,0.0,9.36279830057174e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2806701660156,0.0,0.0,9.859489364316688e-05,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2577209472656,0.0,0.0,7.282191654667258e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2998352050781,0.0,0.0,9.859477722784504e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3498840332031,0.0,0.0,0.0004676896787714,281.2068786621094,294.1499938964844,289.3397521972656,283.5269775390625,291.5789794921875,289.4597473144531,281.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976268047466,5.5865450043768305e-09,0.0009976212168112,-0.0136882383376359,0.0,1.0,0.0,-0.0075823073275387,60.0,5.392197132110596,-0.0,-6.785711548218387e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.30010986328125,0.0,0.0,9.35471398406662e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2804870605469,0.0,0.0,9.850976493908092e-05,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2576904296875,0.0,0.0,7.275903772097081e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.299560546875,0.0,0.0,9.85096485237591e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.34930419921875,0.0,0.0,0.0004672858922276,281.207275390625,294.1499938964844,289.32208251953125,283.5159606933594,291.5590515136719,289.4459533691406,281.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967655641958,5.485801590765504e-09,0.0009967600926756,-0.0134243154898285,0.0,1.0,0.0,-0.0075323660857975,60.0,5.37306547164917,-0.0,-6.773996119591176e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2995300292969,0.0,0.0,9.341828990727664e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2801818847656,0.0,0.0,9.837407560553402e-05,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2576599121094,0.0,0.0,7.265881868079305e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.29901123046875,0.0,0.0,9.83739664661698e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.34814453125,0.0,0.0,0.0004666422610171,281.2080993652344,294.1499938964844,289.2863464355469,283.4969482421875,291.5193176269531,289.4178771972656,281.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953918633982,5.325222041108191e-09,0.0009953865082934,-0.0130036305636167,0.0,1.0,0.0,-0.0074527575634419,60.0,5.33675479888916,-0.0,-6.755342951692e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2995300292969,0.0,0.0,9.341828990727664e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2801818847656,0.0,0.0,9.837407560553402e-05,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2576599121094,0.0,0.0,7.265881868079305e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.29901123046875,0.0,0.0,9.83739664661698e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.34814453125,0.0,0.0,0.0004666422610171,281.2080993652344,294.1499938964844,289.2863464355469,283.4969482421875,291.5193176269531,289.4178771972656,281.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953918633982,5.325222041108191e-09,0.0009953865082934,-0.0130036305636167,0.0,1.0,0.0,-0.0074527575634419,60.0,5.33675479888916,-0.0,-6.755342951692e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2990417480469,0.0,0.0,9.332811896456406e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2799072265625,0.0,0.0,9.827912435866892e-05,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2576599121094,0.0,0.0,7.258868572534993e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2984924316406,0.0,0.0,9.82790079433471e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3470153808594,0.0,0.0,0.0004661918501369,281.208984375,294.1499938964844,289.25,283.482177734375,291.47967529296875,289.388916015625,281.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944306220859,5.212831055700917e-09,0.0009944253833964,-0.012709186412394,0.0,1.0,0.0,-0.0073970397934317,60.0,5.302756786346436,-0.0,-6.742303071405331e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2990417480469,0.0,0.0,9.332811896456406e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2799072265625,0.0,0.0,9.827912435866892e-05,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2576599121094,0.0,0.0,7.258868572534993e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2984924316406,0.0,0.0,9.82790079433471e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3470153808594,0.0,0.0,0.0004661918501369,281.208984375,294.1499938964844,289.25,283.482177734375,291.47967529296875,289.388916015625,281.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944306220859,5.212831055700917e-09,0.0009944253833964,-0.012709186412394,0.0,1.0,0.0,-0.0073970397934317,60.0,5.302756786346436,-0.0,-6.742303071405331e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.298583984375,0.0,0.0,9.325461724074556e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2796936035156,0.0,0.0,9.820172272156924e-05,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2577209472656,0.0,0.0,7.25315185263753e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2980651855469,0.0,0.0,9.82016063062474e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3459777832031,0.0,0.0,0.0004658247344195,281.2098999023437,294.1499938964844,289.2133483886719,283.4698791503906,291.44012451171875,289.35919189453125,281.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936470305547,5.1212132312628e-09,0.0009936419082805,-0.0124691613018512,0.0,1.0,0.0,-0.0073516210541129,60.0,5.270073890686035,-0.0,-6.731682589133925e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.298583984375,0.0,0.0,9.325461724074556e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2796936035156,0.0,0.0,9.820172272156924e-05,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2577209472656,0.0,0.0,7.25315185263753e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2980651855469,0.0,0.0,9.82016063062474e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3459777832031,0.0,0.0,0.0004658247344195,281.2098999023437,294.1499938964844,289.2133483886719,283.4698791503906,291.44012451171875,289.35919189453125,281.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936470305547,5.1212132312628e-09,0.0009936419082805,-0.0124691613018512,0.0,1.0,0.0,-0.0073516210541129,60.0,5.270073890686035,-0.0,-6.731682589133925e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.29815673828125,0.0,0.0,9.318287629866973e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2795104980469,0.0,0.0,9.812616917770356e-05,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2578125,0.0,0.0,7.247571193147451e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2976379394531,0.0,0.0,9.812606003833936e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.344970703125,0.0,0.0,0.0004654663789551,281.2108764648437,294.1499938964844,289.1766662597656,283.45819091796875,291.400634765625,289.32867431640625,281.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928822983056,5.031788763432132e-09,0.0009928772924467,-0.0122348805889487,0.0,1.0,0.0,-0.0073072896338999,60.0,5.237971782684326,-0.0,-6.721324297132014e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.29815673828125,0.0,0.0,9.318287629866973e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2795104980469,0.0,0.0,9.812616917770356e-05,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2578125,0.0,0.0,7.247571193147451e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2976379394531,0.0,0.0,9.812606003833936e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.344970703125,0.0,0.0,0.0004654663789551,281.2108764648437,294.1499938964844,289.1766662597656,283.45819091796875,291.400634765625,289.32867431640625,281.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928822983056,5.031788763432132e-09,0.0009928772924467,-0.0122348805889487,0.0,1.0,0.0,-0.0073072896338999,60.0,5.237971782684326,-0.0,-6.721324297132014e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2979736328125,0.0,0.0,9.31468530325219e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2794494628906,0.0,0.0,9.80882323347032e-05,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.25787353515625,0.0,0.0,7.244769221870229e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2974853515625,0.0,0.0,9.8088123195339e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3445129394531,0.0,0.0,0.0004652864299714,281.2113952636719,294.1499938964844,289.1583251953125,283.4525451660156,291.3809509277344,289.3132019042969,281.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924982441589,4.986882462532094e-09,0.0009924932383,-0.0121172312647104,0.0,1.0,0.0,-0.0072850272990763,60.0,5.222017765045166,-0.0,-6.716125966477193e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2978210449219,0.0,0.0,9.311050962423906e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2793884277344,0.0,0.0,9.804996807361022e-05,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2579345703125,0.0,0.0,7.241942512337118e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2973022460937,0.0,0.0,9.8049858934246e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.34405517578125,0.0,0.0,0.0004651049093808,281.2118835449219,294.1499938964844,289.1400146484375,283.4470520019531,291.3612670898437,289.2976379394531,281.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921108139678,4.941584919038178e-09,0.0009921059245243,-0.0119985556229949,0.0,1.0,0.0,-0.0072625712491571,60.0,5.206079959869385,-0.0,-6.710884292715491e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2975158691406,0.0,0.0,9.3036716862116e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.279296875,0.0,0.0,9.797225357033312e-05,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.25811767578125,0.0,0.0,7.23620323697105e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2969970703125,0.0,0.0,9.797215170692652e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3432006835937,0.0,0.0,0.0004647363384719,281.21295166015625,294.1499938964844,289.10333251953125,283.4364318847656,291.3219299316406,289.26629638671875,281.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913243120536,4.849604717804823e-09,0.0009913194226101,-0.0117575740441679,0.0,1.0,0.0,-0.0072169727645814,60.0,5.1742143630981445,-0.0,-6.700246046875692e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2975158691406,0.0,0.0,9.3036716862116e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.279296875,0.0,0.0,9.797225357033312e-05,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.25811767578125,0.0,0.0,7.23620323697105e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2969970703125,0.0,0.0,9.797215170692652e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3432006835937,0.0,0.0,0.0004647363384719,281.21295166015625,294.1499938964844,289.10333251953125,283.4364318847656,291.3219299316406,289.26629638671875,281.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913243120536,4.849604717804823e-09,0.0009913194226101,-0.0117575740441679,0.0,1.0,0.0,-0.0072169727645814,60.0,5.1742143630981445,-0.0,-6.700246046875692e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2972412109375,0.0,0.0,9.296057396568358e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2792663574219,0.0,0.0,9.789207251742482e-05,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.25836181640625,0.0,0.0,7.230280607473105e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2967529296875,0.0,0.0,9.78919633780606e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3423767089844,0.0,0.0,0.0004643559805117,281.21405029296875,294.1499938964844,289.0666809082031,283.4263610839844,291.28271484375,289.2347412109375,281.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905126644298,4.754696192321717e-09,0.0009905078914016,-0.0115089202299714,0.0,1.0,0.0,-0.0071699228137731,60.0,5.142327785491943,-0.0,-6.689278819749235e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2972412109375,0.0,0.0,9.296057396568358e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2792663574219,0.0,0.0,9.789207251742482e-05,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.25836181640625,0.0,0.0,7.230280607473105e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2967529296875,0.0,0.0,9.78919633780606e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3423767089844,0.0,0.0,0.0004643559805117,281.21405029296875,294.1499938964844,289.0666809082031,283.4263610839844,291.28271484375,289.2347412109375,281.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905126644298,4.754696192321717e-09,0.0009905078914016,-0.0115089202299714,0.0,1.0,0.0,-0.0071699228137731,60.0,5.142327785491943,-0.0,-6.689278819749235e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2970275878906,0.0,0.0,9.288181172451004e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2792663574219,0.0,0.0,9.780912660062312e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.25860595703125,0.0,0.0,7.224154251161963e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2965393066406,0.0,0.0,9.780902473721652e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.34161376953125,0.0,0.0,0.0004639625549316,281.2152099609375,294.1499938964844,289.0299987792969,283.416748046875,291.2435607910156,289.2030029296875,281.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896729607135,4.656520502521744e-09,0.0009896683041006,-0.0112517038360238,0.0,1.0,0.0,-0.0071212528273463,60.0,5.110381603240967,-0.0,-6.677943531485654e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2970275878906,0.0,0.0,9.288181172451004e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2792663574219,0.0,0.0,9.780912660062312e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.25860595703125,0.0,0.0,7.224154251161963e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2965393066406,0.0,0.0,9.780902473721652e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.34161376953125,0.0,0.0,0.0004639625549316,281.2152099609375,294.1499938964844,289.0299987792969,283.416748046875,291.2435607910156,289.2030029296875,281.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896729607135,4.656520502521744e-09,0.0009896683041006,-0.0112517038360238,0.0,1.0,0.0,-0.0071212528273463,60.0,5.110381603240967,-0.0,-6.677943531485654e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.296875,0.0,0.0,9.280015365220606e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2793273925781,0.0,0.0,9.772313933353872e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2589111328125,0.0,0.0,7.217803067760542e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.29638671875,0.0,0.0,9.772303747013213e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.34088134765625,0.0,0.0,0.0004635546938516,281.2164001464844,294.1499938964844,288.99334716796875,283.4076232910156,291.2044677734375,289.1712341308594,281.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888026397675,4.5547468019435655e-09,0.0009887980995699,-0.0109850568696856,0.0,1.0,0.0,-0.0070707988925278,60.0,5.078354358673096,-0.0,-6.666202523319954e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.296875,0.0,0.0,9.280015365220606e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2793273925781,0.0,0.0,9.772313933353872e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2589111328125,0.0,0.0,7.217803067760542e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.29638671875,0.0,0.0,9.772303747013213e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.34088134765625,0.0,0.0,0.0004635546938516,281.2164001464844,294.1499938964844,288.99334716796875,283.4076232910156,291.2044677734375,289.1712341308594,281.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888026397675,4.5547468019435655e-09,0.0009887980995699,-0.0109850568696856,0.0,1.0,0.0,-0.0070707988925278,60.0,5.078354358673096,-0.0,-6.666202523319954e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2968139648437,0.0,0.0,9.27579458220862e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2793884277344,0.0,0.0,9.767869050847366e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.25909423828125,0.0,0.0,7.214520155685022e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2963256835937,0.0,0.0,9.767858864506708e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.340576171875,0.0,0.0,0.0004633438365999,281.2170104980469,294.1499938964844,288.9750061035156,283.4032592773437,291.1849670410156,289.15533447265625,281.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883526945486,4.502139105966307e-09,0.0009883481543511,-0.0108472248539328,0.0,1.0,0.0,-0.0070447190664708,60.0,5.0622992515563965,-0.0,-6.660137330527506e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2967529296875,0.0,0.0,9.271525777876376e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2794189453125,0.0,0.0,9.763373964233324e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.25927734375,0.0,0.0,7.21120013622567e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2962646484375,0.0,0.0,9.763363777892664e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3402404785156,0.0,0.0,0.0004631306510418,281.2176208496094,294.1499938964844,288.9566650390625,283.3989562988281,291.1654968261719,289.13946533203125,281.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878976270556,4.4489376627154806e-09,0.000987893086858,-0.0107078365981578,0.0,1.0,0.0,-0.007018344476819,60.0,5.046228408813477,-0.0,-6.654006767803369e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.29669189453125,0.0,0.0,9.26282737054862e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2795715332031,0.0,0.0,9.754213533597068e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2596435546875,0.0,0.0,7.204434223240241e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.29620361328125,0.0,0.0,9.754203347256408e-05,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3396301269531,0.0,0.0,0.0004626961308531,281.2188720703125,294.1499938964844,288.9200134277344,283.3907470703125,291.1265563964844,289.1077880859375,281.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340521719825574e-09,0.0009869661880657,-0.0104237832129001,0.0,1.0,0.0,-0.0069645983166992,60.0,5.014041900634766,-0.0,-6.641522531936064e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.29669189453125,0.0,0.0,9.26282737054862e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2795715332031,0.0,0.0,9.754213533597068e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2596435546875,0.0,0.0,7.204434223240241e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.29620361328125,0.0,0.0,9.754203347256408e-05,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3396301269531,0.0,0.0,0.0004626961308531,281.2188720703125,294.1499938964844,288.9200134277344,283.3907470703125,291.1265563964844,289.1077880859375,281.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340521719825574e-09,0.0009869661880657,-0.0104237832129001,0.0,1.0,0.0,-0.0069645983166992,60.0,5.014041900634766,-0.0,-6.641522531936064e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2966613769531,0.0,0.0,9.25383865251206e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2797546386719,0.0,0.0,9.744747512741014e-05,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.26007080078125,0.0,0.0,7.197442755568773e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2961730957031,0.0,0.0,9.744738053996116e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3390808105469,0.0,0.0,0.0004622471460606,281.2201843261719,294.1499938964844,288.8833312988281,283.3829345703125,291.08770751953125,289.0762634277344,281.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860125137493,4.228494443481168e-09,0.0009860082063823,-0.0101302647963166,0.0,1.0,0.0,-0.0069090612232685,60.0,4.981774806976318,-0.0,-6.628634707794846e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2966613769531,0.0,0.0,9.25383865251206e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2797546386719,0.0,0.0,9.744747512741014e-05,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.26007080078125,0.0,0.0,7.197442755568773e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2961730957031,0.0,0.0,9.744738053996116e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3390808105469,0.0,0.0,0.0004622471460606,281.2201843261719,294.1499938964844,288.8833312988281,283.3829345703125,291.08770751953125,289.0762634277344,281.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860125137493,4.228494443481168e-09,0.0009860082063823,-0.0101302647963166,0.0,1.0,0.0,-0.0069090612232685,60.0,4.981774806976318,-0.0,-6.628634707794846e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2966613769531,0.0,0.0,9.244637476513162e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.27996826171875,0.0,0.0,9.735058847581968e-05,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2605285644531,0.0,0.0,7.190286123659462e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.29620361328125,0.0,0.0,9.735048661241308e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3385925292969,0.0,0.0,0.0004617875674739,281.2215270996094,294.1499938964844,288.8466796875,283.3755187988281,291.0489501953125,289.044921875,281.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850318310782,4.1138248363381535e-09,0.0009850276401266,-0.0098298210650682,0.0,1.0,0.0,-0.0068522146902978,60.0,4.949454784393311,-0.0,-6.615455561131969e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2966613769531,0.0,0.0,9.244637476513162e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.27996826171875,0.0,0.0,9.735058847581968e-05,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2605285644531,0.0,0.0,7.190286123659462e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.29620361328125,0.0,0.0,9.735048661241308e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3385925292969,0.0,0.0,0.0004617875674739,281.2215270996094,294.1499938964844,288.8466796875,283.3755187988281,291.0489501953125,289.044921875,281.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850318310782,4.1138248363381535e-09,0.0009850276401266,-0.0098298210650682,0.0,1.0,0.0,-0.0068522146902978,60.0,4.949454784393311,-0.0,-6.615455561131969e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2967224121094,0.0,0.0,9.235273319063708e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2802429199219,0.0,0.0,9.725197014631703e-05,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.26104736328125,0.0,0.0,7.183002162491903e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2962646484375,0.0,0.0,9.725187555886804e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.338134765625,0.0,0.0,0.000461319781607,281.2229309082031,294.1499938964844,288.8099975585937,283.36846923828125,291.01025390625,289.01385498046875,281.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840336861088,3.9971137510974594e-09,0.0009840296115726,-0.0095240259543061,0.0,1.0,0.0,-0.0067943558096885,60.0,4.917108058929443,-0.0,-6.602055435678268e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2967224121094,0.0,0.0,9.235273319063708e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2802429199219,0.0,0.0,9.725197014631703e-05,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.26104736328125,0.0,0.0,7.183002162491903e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2962646484375,0.0,0.0,9.725187555886804e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.338134765625,0.0,0.0,0.000461319781607,281.2229309082031,294.1499938964844,288.8099975585937,283.36846923828125,291.01025390625,289.01385498046875,281.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840336861088,3.9971137510974594e-09,0.0009840296115726,-0.0095240259543061,0.0,1.0,0.0,-0.0067943558096885,60.0,4.917108058929443,-0.0,-6.602055435678268e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2967834472656,0.0,0.0,9.23053448786959e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2803955078125,0.0,0.0,9.720207162899897e-05,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.26129150390625,0.0,0.0,7.179316889960319e-05,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2963256835937,0.0,0.0,9.720197704154998e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.33795166015625,0.0,0.0,0.0004610831092577,281.2236328125,294.1499938964844,288.7916564941406,283.3651123046875,290.9909362792969,288.9984436035156,281.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835286764428,3.938062764774486e-09,0.0009835247183218,-0.0093693053349852,0.0,1.0,0.0,-0.0067650815472006,60.0,4.900935173034668,-0.0,-6.595280410692794e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2968444824219,0.0,0.0,9.225784742739052e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2805480957031,0.0,0.0,9.715205669635908e-05,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2615661621094,0.0,0.0,7.175622886279598e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.29638671875,0.0,0.0,9.715196210891008e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3377380371094,0.0,0.0,0.0004608458548318,281.224365234375,294.1499938964844,288.7733459472656,283.3617858886719,290.9716491699219,288.98309326171875,281.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830222697928,3.878867005369102e-09,0.0009830184280872,-0.0092142047360539,0.0,1.0,0.0,-0.0067357355728745,60.0,4.884766578674316,-0.0,-6.588492595938078e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2969970703125,0.0,0.0,9.216260514222084e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2808837890625,0.0,0.0,9.705175762064756e-05,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2621459960937,0.0,0.0,7.168214506236836e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2965393066406,0.0,0.0,9.705166303319857e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.33740234375,0.0,0.0,0.0004603700945153,281.2257995605469,294.1499938964844,288.7366638183594,283.35546875,290.93310546875,288.9525756835937,281.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820072446018,3.7601646241114395e-09,0.0009820034028962,-0.0089031867682933,0.0,1.0,0.0,-0.0066768894903361,60.0,4.852447509765625,-0.0,-6.574891386890158e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
