time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266880,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2969970703125,0.0,0.0,9.216260514222084e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2808837890625,0.0,0.0,9.705175762064756e-05,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2621459960937,0.0,0.0,7.168214506236836e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2965393066406,0.0,0.0,9.705166303319857e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.33740234375,0.0,0.0,0.0004603700945153,281.2257995605469,294.1499938964844,288.7366638183594,283.35546875,290.93310546875,288.9525756835937,281.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820072446018,3.7601646241114395e-09,0.0009820034028962,-0.0089031867682933,0.0,1.0,0.0,-0.0066768894903361,60.0,4.852447509765625,-0.0,-6.574891386890158e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.29718017578125,0.0,0.0,9.206723188981414e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2812805175781,0.0,0.0,9.695132757769898e-05,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2627868652344,0.0,0.0,7.160796667449176e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2967529296875,0.0,0.0,9.695123299025e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.33709716796875,0.0,0.0,0.0004598937230184,281.227294921875,294.1499938964844,288.70001220703125,283.34942626953125,290.8946533203125,288.92242431640625,281.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809908224269,3.6413123627454524e-09,0.0009809870971366,-0.0085917739197611,0.0,1.0,0.0,-0.0066179693676531,60.0,4.820194244384766,-0.0,-6.561288046214031e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.29718017578125,0.0,0.0,9.206723188981414e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2812805175781,0.0,0.0,9.695132757769898e-05,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2627868652344,0.0,0.0,7.160796667449176e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2967529296875,0.0,0.0,9.695123299025e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.33709716796875,0.0,0.0,0.0004598937230184,281.227294921875,294.1499938964844,288.70001220703125,283.34942626953125,290.8946533203125,288.92242431640625,281.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809908224269,3.6413123627454524e-09,0.0009809870971366,-0.0085917739197611,0.0,1.0,0.0,-0.0066179693676531,60.0,4.820194244384766,-0.0,-6.561288046214031e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.29742431640625,0.0,0.0,9.197243343805894e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2817077636719,0.0,0.0,9.685149416327477e-05,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.263427734375,0.0,0.0,7.153423212002963e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2969970703125,0.0,0.0,9.685139957582578e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3368835449219,0.0,0.0,0.0004594201745931,281.2288513183594,294.1499938964844,288.663330078125,283.3437194824219,290.85626220703125,288.89263916015625,281.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799803374335,3.523163982777077e-09,0.0009799768449738,-0.0082822022959589,0.0,1.0,0.0,-0.0065593980252742,60.0,4.788033485412598,-0.0,-6.547778497179024e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.29742431640625,0.0,0.0,9.197243343805894e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2817077636719,0.0,0.0,9.685149416327477e-05,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.263427734375,0.0,0.0,7.153423212002963e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2969970703125,0.0,0.0,9.685139957582578e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3368835449219,0.0,0.0,0.0004594201745931,281.2288513183594,294.1499938964844,288.663330078125,283.3437194824219,290.85626220703125,288.89263916015625,281.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799803374335,3.523163982777077e-09,0.0009799768449738,-0.0082822022959589,0.0,1.0,0.0,-0.0065593980252742,60.0,4.788033485412598,-0.0,-6.547778497179024e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2977294921875,0.0,0.0,9.18786390684545e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2821960449219,0.0,0.0,9.675272303866224e-05,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2641296386719,0.0,0.0,7.146128336898983e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2972717285156,0.0,0.0,9.675263572717084e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.336669921875,0.0,0.0,0.0004589516902342,281.2304077148437,294.1499938964844,288.6266784667969,283.3382568359375,290.8179626464844,288.8632507324219,281.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789807954803,3.4062783704769117e-09,0.0009789774194359,-0.0079759377986192,0.0,1.0,0.0,-0.0065014529973268,60.0,4.755982875823975,-0.0,-6.534426688631356e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2977294921875,0.0,0.0,9.18786390684545e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2821960449219,0.0,0.0,9.675272303866224e-05,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2641296386719,0.0,0.0,7.146128336898983e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2972717285156,0.0,0.0,9.675263572717084e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.336669921875,0.0,0.0,0.0004589516902342,281.2304077148437,294.1499938964844,288.6266784667969,283.3382568359375,290.8179626464844,288.8632507324219,281.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789807954803,3.4062783704769117e-09,0.0009789774194359,-0.0079759377986192,0.0,1.0,0.0,-0.0065014529973268,60.0,4.755982875823975,-0.0,-6.534426688631356e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2978820800781,0.0,0.0,9.183245128951968e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2824401855469,0.0,0.0,9.67040832620114e-05,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.26446533203125,0.0,0.0,7.142535469029099e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2974548339844,0.0,0.0,9.670399595052004e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.33660888671875,0.0,0.0,0.0004587209550663,281.231201171875,294.1499938964844,288.6083374023437,283.33563232421875,290.798828125,288.84869384765625,281.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784885914996,3.348712196427072e-09,0.0009784852154552,-0.0078251007944345,0.0,1.0,0.0,-0.0064729154109954,60.0,4.740020751953125,-0.0,-6.527856299953784e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.29803466796875,0.0,0.0,9.17864526854828e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2826843261719,0.0,0.0,9.66556472121738e-05,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.26483154296875,0.0,0.0,7.138957880670205e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.297607421875,0.0,0.0,9.665555990068242e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3365173339844,0.0,0.0,0.0004584912094287,281.2320251464844,294.1499938964844,288.5899963378906,283.33306884765625,290.7796936035156,288.834228515625,281.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779983665794,3.291390715531861e-09,0.0009779951069504,-0.0076749054715037,0.0,1.0,0.0,-0.0064444988965988,60.0,4.724076747894287,-0.0,-6.521317175156582e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2983703613281,0.0,0.0,9.169580152956768e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2832336425781,0.0,0.0,9.656017937231808e-05,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2655944824219,0.0,0.0,7.1319067501463e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2979736328125,0.0,0.0,9.656009206082672e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.33642578125,0.0,0.0,0.0004580383829306,281.233642578125,294.1499938964844,288.5533447265625,283.328125,290.7414855957031,288.8054504394531,281.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.178411978055351e-09,0.0009770286269485,-0.0073788734152913,0.0,1.0,0.0,-0.0063884882256388,60.0,4.692285537719727,-0.0,-6.508437877528196e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2983703613281,0.0,0.0,9.169580152956768e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2832336425781,0.0,0.0,9.656017937231808e-05,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2655944824219,0.0,0.0,7.1319067501463e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2979736328125,0.0,0.0,9.656009206082672e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.33642578125,0.0,0.0,0.0004580383829306,281.233642578125,294.1499938964844,288.5533447265625,283.328125,290.7414855957031,288.8054504394531,281.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.178411978055351e-09,0.0009770286269485,-0.0073788734152913,0.0,1.0,0.0,-0.0063884882256388,60.0,4.692285537719727,-0.0,-6.508437877528196e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2987670898437,0.0,0.0,9.160797344520688e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2838134765625,0.0,0.0,9.64676946750842e-05,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2663879394531,0.0,0.0,7.125076081138104e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2983703613281,0.0,0.0,9.646760736359283e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3363342285156,0.0,0.0,0.0004575997008942,281.2352905273437,294.1499938964844,288.51666259765625,283.32342529296875,290.703369140625,288.77716064453125,281.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760958491824,3.06896019708347e-09,0.0009760927641764,-0.0070920810103416,0.0,1.0,0.0,-0.0063342289067804,60.0,4.660704135894775,-0.0,-6.495972826314755e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2987670898437,0.0,0.0,9.160797344520688e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2838134765625,0.0,0.0,9.64676946750842e-05,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2663879394531,0.0,0.0,7.125076081138104e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2983703613281,0.0,0.0,9.646760736359283e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3363342285156,0.0,0.0,0.0004575997008942,281.2352905273437,294.1499938964844,288.51666259765625,283.32342529296875,290.703369140625,288.77716064453125,281.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760958491824,3.06896019708347e-09,0.0009760927641764,-0.0070920810103416,0.0,1.0,0.0,-0.0063342289067804,60.0,4.660704135894775,-0.0,-6.495972826314755e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2991943359375,0.0,0.0,9.152259735856204e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2843933105469,0.0,0.0,9.637778566684574e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2671813964844,0.0,0.0,7.118435314623639e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2987976074219,0.0,0.0,9.637770563131198e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3363037109375,0.0,0.0,0.0004571732424665,281.23699951171875,294.1499938964844,288.4800109863281,283.31890869140625,290.665283203125,288.7491760253906,281.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185772404,2.9625577546710247e-09,0.0009751828038133,-0.0068132770247757,0.0,1.0,0.0,-0.0062814801931381,60.0,4.629294395446777,-0.0,-6.483866599182876e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2991943359375,0.0,0.0,9.152259735856204e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2843933105469,0.0,0.0,9.637778566684574e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2671813964844,0.0,0.0,7.118435314623639e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2987976074219,0.0,0.0,9.637770563131198e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3363037109375,0.0,0.0,0.0004571732424665,281.23699951171875,294.1499938964844,288.4800109863281,283.31890869140625,290.665283203125,288.7491760253906,281.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185772404,2.9625577546710247e-09,0.0009751828038133,-0.0068132770247757,0.0,1.0,0.0,-0.0062814801931381,60.0,4.629294395446777,-0.0,-6.483866599182876e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2996826171875,0.0,0.0,9.144158684648572e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2850646972656,0.0,0.0,9.629248233977704e-05,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2680358886719,0.0,0.0,7.112134335329756e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2992553710937,0.0,0.0,9.629239502828568e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3363342285156,0.0,0.0,0.0004567685828078,281.2387084960937,294.1499938964844,288.4433288574219,283.3145751953125,290.62725830078125,288.7217102050781,281.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743224363774,2.8615974034806872e-09,0.000974319584202,-0.0065487311221659,0.0,1.0,0.0,-0.0062314299866557,60.0,4.59818172454834,-0.0,-6.472389912914879e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2996826171875,0.0,0.0,9.144158684648572e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2850646972656,0.0,0.0,9.629248233977704e-05,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2680358886719,0.0,0.0,7.112134335329756e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2992553710937,0.0,0.0,9.629239502828568e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3363342285156,0.0,0.0,0.0004567685828078,281.2387084960937,294.1499938964844,288.4433288574219,283.3145751953125,290.62725830078125,288.7217102050781,281.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743224363774,2.8615974034806872e-09,0.000974319584202,-0.0065487311221659,0.0,1.0,0.0,-0.0062314299866557,60.0,4.59818172454834,-0.0,-6.472389912914879e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2998962402344,0.0,0.0,9.14016127353534e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2853698730469,0.0,0.0,9.62503836490214e-05,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2684936523437,0.0,0.0,7.109025318641216e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.29949951171875,0.0,0.0,9.625030361348764e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3363647460937,0.0,0.0,0.0004565689305309,281.2395935058594,294.1499938964844,288.42498779296875,283.3124694824219,290.6082763671875,288.7080078125,281.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738965309225,2.8117808081873363e-09,0.0009738937369547,-0.0064181964844465,0.0,1.0,0.0,-0.0062067345716059,60.0,4.582655906677246,-0.0,-6.466730440024548e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3001708984375,0.0,0.0,9.136326116276904e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2857360839844,0.0,0.0,9.621000208426268e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2689208984375,0.0,0.0,7.1060421760194e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2997741699219,0.0,0.0,9.62099147727713e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3363952636719,0.0,0.0,0.0004563773691188,281.240478515625,294.1499938964844,288.4066772460937,283.3104248046875,290.5892944335937,288.6944580078125,281.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734877967275,2.7639843747095942e-09,0.0009734850027598,-0.0062929550185799,0.0,1.0,0.0,-0.0061830398626625,60.0,4.56723165512085,-0.0,-6.461303314608814e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3006896972656,0.0,0.0,9.128941019298507e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.28643798828125,0.0,0.0,9.613222937332466e-05,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.26983642578125,0.0,0.0,7.100297807483003e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3003234863281,0.0,0.0,9.61321493377909e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3365173339844,0.0,0.0,0.0004560084489639,281.24224853515625,294.1499938964844,288.3699951171875,283.3064270019531,290.5513916015625,288.6676025390625,281.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727002470754,2.6719420009868604e-09,0.000972697569523,-0.0060517755337059,0.0,1.0,0.0,-0.0061374083161354,60.0,4.536566257476807,-0.0,-6.450857625850405e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3006896972656,0.0,0.0,9.128941019298507e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.28643798828125,0.0,0.0,9.613222937332466e-05,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.26983642578125,0.0,0.0,7.100297807483003e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3003234863281,0.0,0.0,9.61321493377909e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3365173339844,0.0,0.0,0.0004560084489639,281.24224853515625,294.1499938964844,288.3699951171875,283.3064270019531,290.5513916015625,288.6676025390625,281.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727002470754,2.6719420009868604e-09,0.000972697569523,-0.0060517755337059,0.0,1.0,0.0,-0.0061374083161354,60.0,4.536566257476807,-0.0,-6.450857625850405e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.30126953125,0.0,0.0,9.122023038798945e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2872009277344,0.0,0.0,9.605938248569146e-05,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2707824707031,0.0,0.0,7.094917236827314e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3009033203125,0.0,0.0,9.60593024501577e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3366394042969,0.0,0.0,0.0004556629282888,281.2440490722656,294.1499938964844,288.3333435058594,283.30255126953125,290.5135192871094,288.6410522460937,281.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719628724269,2.585726077697359e-09,0.0009719603112898,-0.0058258608914911,0.0,1.0,0.0,-0.0060946671292185,60.0,4.506178379058838,-0.0,-6.44108126834908e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.30126953125,0.0,0.0,9.122023038798945e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2872009277344,0.0,0.0,9.605938248569146e-05,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2707824707031,0.0,0.0,7.094917236827314e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3009033203125,0.0,0.0,9.60593024501577e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3366394042969,0.0,0.0,0.0004556629282888,281.2440490722656,294.1499938964844,288.3333435058594,283.30255126953125,290.5135192871094,288.6410522460937,281.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719628724269,2.585726077697359e-09,0.0009719603112898,-0.0058258608914911,0.0,1.0,0.0,-0.0060946671292185,60.0,4.506178379058838,-0.0,-6.44108126834908e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3019104003906,0.0,0.0,9.115611464949323e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2879638671875,0.0,0.0,9.599186159903184e-05,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2717590332031,0.0,0.0,7.089930295478553e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.301513671875,0.0,0.0,9.599178156349808e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3368530273437,0.0,0.0,0.0004553426697384,281.24591064453125,294.1499938964844,288.2966613769531,283.2987976074219,290.4757080078125,288.61480712890625,281.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712794562801,2.505818441633778e-09,0.0009712769533507,-0.0056164758279919,0.0,1.0,0.0,-0.0060550533235073,60.0,4.476094722747803,-0.0,-6.432027532810025e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3019104003906,0.0,0.0,9.115611464949323e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2879638671875,0.0,0.0,9.599186159903184e-05,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2717590332031,0.0,0.0,7.089930295478553e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.301513671875,0.0,0.0,9.599178156349808e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3368530273437,0.0,0.0,0.0004553426697384,281.24591064453125,294.1499938964844,288.2966613769531,283.2987976074219,290.4757080078125,288.61480712890625,281.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712794562801,2.505818441633778e-09,0.0009712769533507,-0.0056164758279919,0.0,1.0,0.0,-0.0060550533235073,60.0,4.476094722747803,-0.0,-6.432027532810025e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.30255126953125,0.0,0.0,9.109725942835212e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2887878417969,0.0,0.0,9.59298777161166e-05,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.27276611328125,0.0,0.0,7.085352262947708e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3021545410156,0.0,0.0,9.592979768058284e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3370666503906,0.0,0.0,0.0004550486628431,281.2477722167969,294.1499938964844,288.260009765625,283.2951354980469,290.4379272460937,288.5887756347656,281.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706520359031,2.4324564584787822e-09,0.0009706495911814,-0.0054242415353655,0.0,1.0,0.0,-0.006018684245646,60.0,4.446317672729492,-0.0,-6.423719867143518e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.30255126953125,0.0,0.0,9.109725942835212e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2887878417969,0.0,0.0,9.59298777161166e-05,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.27276611328125,0.0,0.0,7.085352262947708e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3021545410156,0.0,0.0,9.592979768058284e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3370666503906,0.0,0.0,0.0004550486628431,281.2477722167969,294.1499938964844,288.260009765625,283.2951354980469,290.4379272460937,288.5887756347656,281.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706520359031,2.4324564584787822e-09,0.0009706495911814,-0.0054242415353655,0.0,1.0,0.0,-0.006018684245646,60.0,4.446317672729492,-0.0,-6.423719867143518e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3028869628906,0.0,0.0,9.10679082153365e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2892150878906,0.0,0.0,9.589897672412916e-05,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2732849121094,0.0,0.0,7.083069795044139e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.302490234375,0.0,0.0,9.58988966885954e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3371887207031,0.0,0.0,0.0004549020668491,281.24871826171875,294.1499938964844,288.2416687011719,283.2933654785156,290.4190673828125,288.5758361816406,281.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703391115181,2.3958766082188276e-09,0.000970336725004,-0.0053283898159861,0.0,1.0,0.0,-0.006000549532473,60.0,4.431438446044922,-0.0,-6.41958024516498e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.30322265625,0.0,0.0,9.104357013711706e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2896423339844,0.0,0.0,9.58733435254544e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2738037109375,0.0,0.0,7.081176590872929e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3028564453125,0.0,0.0,9.587326348992065e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3373413085937,0.0,0.0,0.0004547805001493,281.2496643066406,294.1499938964844,288.22332763671875,283.29156494140625,290.40020751953125,288.5629272460937,281.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700799710117,2.3655413183831797e-09,0.0009700775844976,-0.0052489000372588,0.0,1.0,0.0,-0.0059855123981833,60.0,4.416818141937256,-0.0,-6.416147613208524e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3036193847656,0.0,0.0,9.101488103624432e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2901306152344,0.0,0.0,9.584313374944033e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2744140625,0.0,0.0,7.078945054672658e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3032531738281,0.0,0.0,9.584305371390656e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3375244140625,0.0,0.0,0.0004546371928881,281.250732421875,294.1499938964844,288.2027893066406,283.28961181640625,290.37908935546875,288.5484924316406,281.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697738569229,2.329782144983028e-09,0.0009697715286165,-0.0051551987417042,0.0,1.0,0.0,-0.0059677837416529,60.0,4.400367736816406,-0.0,-6.412103203956576e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.303955078125,0.0,0.0,9.099703311221674e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.29052734375,0.0,0.0,9.582433267496526e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2748718261719,0.0,0.0,7.077556801959872e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3035888671875,0.0,0.0,9.582425991538912e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3376770019531,0.0,0.0,0.0004545480478554,281.2516174316406,294.1499938964844,288.1866760253906,283.2880554199219,290.3625183105469,288.5371398925781,281.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695835760794,2.307531721257305e-09,0.0009695813059806,-0.0050968946889042,0.0,1.0,0.0,-0.0059567536227405,60.0,4.387659549713135,-0.0,-6.409586461586514e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3047180175781,0.0,0.0,9.095926361624151e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2914428710937,0.0,0.0,9.578456229064614e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2759704589844,0.0,0.0,7.074619497871026e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3043518066406,0.0,0.0,9.578448225511238e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3380126953125,0.0,0.0,0.0004543593968264,281.2535705566406,294.1499938964844,288.1499938964844,283.2846069335937,290.3247985839844,288.5111694335937,281.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691808954812,2.2604476068721624e-09,0.0009691786253824,-0.0049735167995095,0.0,1.0,0.0,-0.0059334118850529,60.0,4.358344554901123,-0.0,-6.404263785952935e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3047180175781,0.0,0.0,9.095926361624151e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2914428710937,0.0,0.0,9.578456229064614e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2759704589844,0.0,0.0,7.074619497871026e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3043518066406,0.0,0.0,9.578448225511238e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3380126953125,0.0,0.0,0.0004543593968264,281.2535705566406,294.1499938964844,288.1499938964844,283.2846069335937,290.3247985839844,288.5111694335937,281.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691808954812,2.2604476068721624e-09,0.0009691786253824,-0.0049735167995095,0.0,1.0,0.0,-0.0059334118850529,60.0,4.358344554901123,-0.0,-6.404263785952935e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.30548095703125,0.0,0.0,9.093400149140508e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2923889160156,0.0,0.0,9.575796138960868e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2771301269531,0.0,0.0,7.072654261719435e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3051452636719,0.0,0.0,9.575788863003254e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3384094238281,0.0,0.0,0.0004542332317214,281.25555419921875,294.1499938964844,288.1101989746094,283.2789306640625,290.2870483398437,288.48443603515625,281.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689114522188,2.2289508017081516e-09,0.0009689092403277,-0.0048909829929471,0.0,1.0,0.0,-0.0059177968651056,60.0,4.328092575073242,-0.0,-6.400704677389514e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.30548095703125,0.0,0.0,9.093400149140508e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2923889160156,0.0,0.0,9.575796138960868e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2771301269531,0.0,0.0,7.072654261719435e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3051452636719,0.0,0.0,9.575788863003254e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3384094238281,0.0,0.0,0.0004542332317214,281.25555419921875,294.1499938964844,288.1101989746094,283.2789306640625,290.2870483398437,288.48443603515625,281.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689114522188,2.2289508017081516e-09,0.0009689092403277,-0.0048909829929471,0.0,1.0,0.0,-0.0059177968651056,60.0,4.328092575073242,-0.0,-6.400704677389514e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3063049316406,0.0,0.0,9.09242226043716e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2933654785156,0.0,0.0,9.5747658633627e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2782897949219,0.0,0.0,7.071893196552992e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.30596923828125,0.0,0.0,9.574758587405086e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3388366699219,0.0,0.0,0.0004541843663901,281.2575378417969,294.1499938964844,288.064453125,283.2690124511719,290.2491149902344,288.4566345214844,281.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688069112598,2.216733907545176e-09,0.0009688046993687,-0.0048589706420898,0.0,1.0,0.0,-0.0059117400087416,60.0,4.296199798583984,-0.0,-6.399324092853932e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3063049316406,0.0,0.0,9.09242226043716e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2933654785156,0.0,0.0,9.5747658633627e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2782897949219,0.0,0.0,7.071893196552992e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.30596923828125,0.0,0.0,9.574758587405086e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3388366699219,0.0,0.0,0.0004541843663901,281.2575378417969,294.1499938964844,288.064453125,283.2690124511719,290.2491149902344,288.4566345214844,281.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688069112598,2.216733907545176e-09,0.0009688046993687,-0.0048589706420898,0.0,1.0,0.0,-0.0059117400087416,60.0,4.296199798583984,-0.0,-6.399324092853932e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
