time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269100,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3067321777344,0.0,0.0,9.092372783925384e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2938537597656,0.0,0.0,9.574713476467878e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.27886962890625,0.0,0.0,7.071854633977637e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3063659667969,0.0,0.0,9.574706200510263e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.33905029296875,0.0,0.0,0.0004541818925645,281.2585754394531,294.1499938964844,288.0395202636719,283.2625732421875,290.2301025390625,288.4423522949219,281.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688014397397,2.216105965402448e-09,0.0009687992278486,-0.0048573249951004,0.0,1.0,0.0,-0.0059114284813404,60.0,4.27972936630249,-0.0,-6.399253038580356e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3071594238281,0.0,0.0,9.09287264221348e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2943420410156,0.0,0.0,9.575240255799145e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2794494628906,0.0,0.0,7.072243897709996e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3067932128906,0.0,0.0,9.57523297984153e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3392944335937,0.0,0.0,0.0004542068927548,281.25958251953125,294.1499938964844,288.0133056640625,283.2552185058594,290.2110900878906,288.427978515625,281.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688545833341,2.2223221041173247e-09,0.000968852371443,-0.0048736138269305,0.0,1.0,0.0,-0.0059145097620785,60.0,4.262820243835449,-0.0,-6.399955765346024e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3080444335937,0.0,0.0,9.095743735088035e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2953796386719,0.0,0.0,9.5782641437836e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2806701660156,0.0,0.0,7.074476889101788e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.30767822265625,0.0,0.0,9.578256867825984e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3397827148437,0.0,0.0,0.0004543503164313,281.2616271972656,294.1499938964844,287.9572448730469,283.2378234863281,290.172607421875,288.3959655761719,281.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691605227999,2.2580688430196e-09,0.0009691582527011,-0.0049672834575176,0.0,1.0,0.0,-0.0059322323650121,60.0,4.225697994232178,-0.0,-6.403995200798819e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3080444335937,0.0,0.0,9.095743735088035e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2953796386719,0.0,0.0,9.5782641437836e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2806701660156,0.0,0.0,7.074476889101788e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.30767822265625,0.0,0.0,9.578256867825984e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3397827148437,0.0,0.0,0.0004543503164313,281.2616271972656,294.1499938964844,287.9572448730469,283.2378234863281,290.172607421875,288.3959655761719,281.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691605227999,2.2580688430196e-09,0.0009691582527011,-0.0049672834575176,0.0,1.0,0.0,-0.0059322323650121,60.0,4.225697994232178,-0.0,-6.403995200798819e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3089294433594,0.0,0.0,9.100125316763295e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.29644775390625,0.0,0.0,9.582877828506751e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2818908691406,0.0,0.0,7.077884947648272e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.30859375,0.0,0.0,9.58287055254914e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3403015136719,0.0,0.0,0.0004545692063402,281.2637023925781,294.1499938964844,287.8967590332031,283.2172241210937,290.1337890625,288.3613586425781,281.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696269407868,2.312631863787828e-09,0.000969624670688,-0.00511025916785,0.0,1.0,0.0,-0.0059592807665467,60.0,4.186620235443115,-0.0,-6.410163422287951e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3089294433594,0.0,0.0,9.100125316763295e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.29644775390625,0.0,0.0,9.582877828506751e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2818908691406,0.0,0.0,7.077884947648272e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.30859375,0.0,0.0,9.58287055254914e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3403015136719,0.0,0.0,0.0004545692063402,281.2637023925781,294.1499938964844,287.8967590332031,283.2172241210937,290.1337890625,288.3613586425781,281.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696269407868,2.312631863787828e-09,0.000969624670688,-0.00511025916785,0.0,1.0,0.0,-0.0059592807665467,60.0,4.186620235443115,-0.0,-6.410163422287951e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.30987548828125,0.0,0.0,9.10608796402812e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.29754638671875,0.0,0.0,9.589156979927792e-05,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2831726074219,0.0,0.0,7.082522643031552e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3095397949219,0.0,0.0,9.58914970397018e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.34088134765625,0.0,0.0,0.0004548670549411,281.26580810546875,294.1499938964844,287.8323974609375,283.1937255859375,290.09454345703125,288.3232116699219,281.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970262044575,2.386893793726585e-09,0.0009702596580609,-0.0053048515692353,0.0,1.0,0.0,-0.0059960954822599,60.0,4.145543098449707,-0.0,-6.418563458510107e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.30987548828125,0.0,0.0,9.10608796402812e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.29754638671875,0.0,0.0,9.589156979927792e-05,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2831726074219,0.0,0.0,7.082522643031552e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3095397949219,0.0,0.0,9.58914970397018e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.34088134765625,0.0,0.0,0.0004548670549411,281.26580810546875,294.1499938964844,287.8323974609375,283.1937255859375,290.09454345703125,288.3232116699219,281.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970262044575,2.386893793726585e-09,0.0009702596580609,-0.0053048515692353,0.0,1.0,0.0,-0.0059960954822599,60.0,4.145543098449707,-0.0,-6.418563458510107e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.31085205078125,0.0,0.0,9.11372117116116e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.29864501953125,0.0,0.0,9.597194730304182e-05,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2844543457031,0.0,0.0,7.088459096848965e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3105163574219,0.0,0.0,9.597187454346567e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3414611816406,0.0,0.0,0.0004552483733277,281.2679443359375,294.1499938964844,287.7646484375,283.16766357421875,290.0547790527344,288.2809143066406,281.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971075030975,2.4819648558604968e-09,0.0009710725862532,-0.0055539715103805,0.0,1.0,0.0,-0.0060432259924709,60.0,4.102743148803711,-0.0,-6.42932533878593e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.31085205078125,0.0,0.0,9.11372117116116e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.29864501953125,0.0,0.0,9.597194730304182e-05,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2844543457031,0.0,0.0,7.088459096848965e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3105163574219,0.0,0.0,9.597187454346567e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3414611816406,0.0,0.0,0.0004552483733277,281.2679443359375,294.1499938964844,287.7646484375,283.16766357421875,290.0547790527344,288.2809143066406,281.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971075030975,2.4819648558604968e-09,0.0009710725862532,-0.0055539715103805,0.0,1.0,0.0,-0.0060432259924709,60.0,4.102743148803711,-0.0,-6.42932533878593e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.31134033203125,0.0,0.0,9.117981971940026e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2992248535156,0.0,0.0,9.601681085769088e-05,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2850952148437,0.0,0.0,7.091772567946464e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3110046386719,0.0,0.0,9.601673809811472e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.341796875,0.0,0.0,0.000455461180536,281.2690124511719,294.1499938964844,287.72967529296875,283.1537780761719,290.0347595214844,288.25860595703125,281.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715287596918,2.535031518036135e-09,0.0009715261985547,-0.0056930249556899,0.0,1.0,0.0,-0.0060695325955748,60.0,4.08091926574707,-0.0,-6.43533653033046e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3118591308594,0.0,0.0,9.123000199906528e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2998046875,0.0,0.0,9.606965613784268e-05,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2857666015625,0.0,0.0,7.095675391610712e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3115234375,0.0,0.0,9.606958337826654e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.34210205078125,0.0,0.0,0.0004557118518278,281.2701110839844,294.1499938964844,287.6940612792969,283.139404296875,290.01446533203125,288.2340087890625,281.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720636880956,2.597541515214629e-09,0.0009720610687509,-0.0058568217791616,0.0,1.0,0.0,-0.0061005232855677,60.0,4.058520793914795,-0.0,-6.442420641405988e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3125,0.0,0.0,9.129734826274216e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.300537109375,0.0,0.0,9.614057489670812e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.28662109375,0.0,0.0,7.100914081092924e-05,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.31219482421875,0.0,0.0,9.61405094130896e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.342529296875,0.0,0.0,0.0004560482921078,281.2715148925781,294.1499938964844,287.6476135253906,283.1203308105469,289.9884033203125,288.2015075683594,281.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727808064781,2.68143329762438e-09,0.0009727781289257,-0.0060766455717384,0.0,1.0,0.0,-0.0061421105638146,60.0,4.029654502868652,-0.0,-6.451934808637817e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3128967285156,0.0,0.0,9.133973071584478e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3009948730469,0.0,0.0,9.618520562071352e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.287109375,0.0,0.0,7.104210089892149e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.31256103515625,0.0,0.0,9.6185140137095e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3427734375,0.0,0.0,0.0004562599933706,281.27227783203125,294.1499938964844,287.62109375,283.1093139648437,289.9735717773437,288.1816711425781,281.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732323815114,2.734227955158985e-09,0.0009732296457514,-0.0062149846926331,0.0,1.0,0.0,-0.006168283522129,60.0,4.013145923614502,-0.0,-6.457925394443009e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.31396484375,0.0,0.0,9.146533557213844e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3021850585937,0.0,0.0,9.631747525418176e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2884826660156,0.0,0.0,7.113979518180713e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3136291503906,0.0,0.0,9.631740977056324e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3434753417969,0.0,0.0,0.0004568874428514,281.2745056152344,294.1499938964844,287.5462951660156,283.07769775390625,289.9320373535156,288.1236267089844,281.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745704592205,2.8906916860194087e-09,0.0009745676070451,-0.00662496779114,0.0,1.0,0.0,-0.0062458496540784,60.0,3.966952800750733,-0.0,-6.47569606826437e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.31396484375,0.0,0.0,9.146533557213844e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3021850585937,0.0,0.0,9.631747525418176e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2884826660156,0.0,0.0,7.113979518180713e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3136291503906,0.0,0.0,9.631740977056324e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3434753417969,0.0,0.0,0.0004568874428514,281.2745056152344,294.1499938964844,287.5462951660156,283.07769775390625,289.9320373535156,288.1236267089844,281.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745704592205,2.8906916860194087e-09,0.0009745676070451,-0.00662496779114,0.0,1.0,0.0,-0.0062458496540784,60.0,3.966952800750733,-0.0,-6.47569606826437e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3150634765625,0.0,0.0,9.16062417672947e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3034362792969,0.0,0.0,9.646585385780782e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2899169921875,0.0,0.0,7.124938565539196e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3147277832031,0.0,0.0,9.646578109823167e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.34423828125,0.0,0.0,0.0004575912898872,281.2767333984375,294.1499938964844,287.4701538085937,283.04498291015625,289.88983154296875,288.0596008300781,281.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760715183801,3.066212395097523e-09,0.0009760684915818,-0.0070848818868398,0.0,1.0,0.0,-0.0063328626565635,60.0,3.9202206134796143,-0.0,-6.495660187511021e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3150634765625,0.0,0.0,9.16062417672947e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3034362792969,0.0,0.0,9.646585385780782e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2899169921875,0.0,0.0,7.124938565539196e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3147277832031,0.0,0.0,9.646578109823167e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.34423828125,0.0,0.0,0.0004575912898872,281.2767333984375,294.1499938964844,287.4701538085937,283.04498291015625,289.88983154296875,288.0596008300781,281.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760715183801,3.066212395097523e-09,0.0009760684915818,-0.0070848818868398,0.0,1.0,0.0,-0.0063328626565635,60.0,3.9202206134796143,-0.0,-6.495660187511021e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3161926269531,0.0,0.0,9.176114690490068e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3046875,0.0,0.0,9.66289735515602e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.29132080078125,0.0,0.0,7.136986096156761e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3158569335937,0.0,0.0,9.662890806794168e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3450012207031,0.0,0.0,0.0004583650734275,281.27899169921875,294.1499938964844,287.3931884765625,283.0114440917969,289.84698486328125,287.98944091796875,281.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777217637747,3.2591789267399918e-09,0.0009777185041457,-0.0075905038975179,0.0,1.0,0.0,-0.0064285243861377,60.0,3.8732216358184814,-0.0,-6.517643669212704e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3161926269531,0.0,0.0,9.176114690490068e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3046875,0.0,0.0,9.66289735515602e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.29132080078125,0.0,0.0,7.136986096156761e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3158569335937,0.0,0.0,9.662890806794168e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3450012207031,0.0,0.0,0.0004583650734275,281.27899169921875,294.1499938964844,287.3931884765625,283.0114440917969,289.84698486328125,287.98944091796875,281.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777217637747,3.2591789267399918e-09,0.0009777185041457,-0.0075905038975179,0.0,1.0,0.0,-0.0064285243861377,60.0,3.8732216358184814,-0.0,-6.517643669212704e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3167419433594,0.0,0.0,9.18425212148577e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3053283691406,0.0,0.0,9.671466978034005e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.29205322265625,0.0,0.0,7.1433161792811e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3164367675781,0.0,0.0,9.671460429672152e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.34539794921875,0.0,0.0,0.0004587715666275,281.2801513671875,294.1499938964844,287.3545837402344,282.9945068359375,289.8253479003906,287.9524230957031,281.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785888250917,3.360554945430749e-09,0.0009785855654627,-0.0078561324626207,0.0,1.0,0.0,-0.0064787813462316,60.0,3.849686861038208,-0.0,-6.529207752237198e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3173522949219,0.0,0.0,9.192838479066268e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3059997558594,0.0,0.0,9.680508082965388e-05,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.29278564453125,0.0,0.0,7.149994053179398e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3170166015625,0.0,0.0,9.680501534603536e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3458251953125,0.0,0.0,0.0004592004697769,281.2812805175781,294.1499938964844,287.31591796875,282.9775085449219,289.803466796875,287.9132080078125,281.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795036166906,3.4675144977569516e-09,0.0009795002406463,-0.0081363897770643,0.0,1.0,0.0,-0.0065318061970174,60.0,3.826197624206543,-0.0,-6.541419850236707e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.31854248046875,0.0,0.0,9.210485586663708e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.30731201171875,0.0,0.0,9.699091606307776e-05,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2942810058594,0.0,0.0,7.163719419622794e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3182067871094,0.0,0.0,9.699085057945922e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3466491699219,0.0,0.0,0.0004600819956976,281.2835998535156,294.1499938964844,287.2388610839844,282.94354248046875,289.75933837890625,287.8319091796875,281.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6873541997550766e-09,0.0009813798824325,-0.0087124127894639,0.0,1.0,0.0,-0.0066407900303602,60.0,3.7793900966644287,-0.0,-6.566556010056956e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.31854248046875,0.0,0.0,9.210485586663708e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.30731201171875,0.0,0.0,9.699091606307776e-05,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2942810058594,0.0,0.0,7.163719419622794e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3182067871094,0.0,0.0,9.699085057945922e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3466491699219,0.0,0.0,0.0004600819956976,281.2835998535156,294.1499938964844,287.2388610839844,282.94354248046875,289.75933837890625,287.8319091796875,281.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6873541997550766e-09,0.0009813798824325,-0.0087124127894639,0.0,1.0,0.0,-0.0066407900303602,60.0,3.7793900966644287,-0.0,-6.566556010056956e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3197631835937,0.0,0.0,9.228895214619116e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3086853027344,0.0,0.0,9.718477667775004e-05,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2958068847656,0.0,0.0,7.178038504207507e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3194580078125,0.0,0.0,9.718471847008914e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3475341796875,0.0,0.0,0.0004610016185324,281.28594970703125,294.1499938964844,287.1625061035156,282.9098815917969,289.71453857421875,287.7454833984375,281.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916696300620971e-09,0.0009833411313593,-0.0093133226037025,0.0,1.0,0.0,-0.0067544849589467,60.0,3.7330307960510254,-0.0,-6.592830459339893e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3197631835937,0.0,0.0,9.228895214619116e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3086853027344,0.0,0.0,9.718477667775004e-05,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2958068847656,0.0,0.0,7.178038504207507e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3194580078125,0.0,0.0,9.718471847008914e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3475341796875,0.0,0.0,0.0004610016185324,281.28594970703125,294.1499938964844,287.1625061035156,282.9098815917969,289.71453857421875,287.7454833984375,281.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916696300620971e-09,0.0009833411313593,-0.0093133226037025,0.0,1.0,0.0,-0.0067544849589467,60.0,3.7330307960510254,-0.0,-6.592830459339893e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3210144042969,0.0,0.0,9.247715934179725e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.31005859375,0.0,0.0,9.73829664872028e-05,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2973327636719,0.0,0.0,7.192676275735721e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3207092285156,0.0,0.0,9.738290100358428e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.34844970703125,0.0,0.0,0.0004619417595677,281.288330078125,294.1499938964844,287.0873718261719,282.8768920898437,289.6690673828125,287.6549377441406,281.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853502269834,4.1511527548721006e-09,0.0009853460360318,-0.009927624836564,0.0,1.0,0.0,-0.0068707154132425,60.0,3.687366962432861,-0.0,-6.619744397085014e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3210144042969,0.0,0.0,9.247715934179725e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.31005859375,0.0,0.0,9.73829664872028e-05,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2973327636719,0.0,0.0,7.192676275735721e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3207092285156,0.0,0.0,9.738290100358428e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.34844970703125,0.0,0.0,0.0004619417595677,281.288330078125,294.1499938964844,287.0873718261719,282.8768920898437,289.6690673828125,287.6549377441406,281.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853502269834,4.1511527548721006e-09,0.0009853460360318,-0.009927624836564,0.0,1.0,0.0,-0.0068707154132425,60.0,3.687366962432861,-0.0,-6.619744397085014e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3222961425781,0.0,0.0,9.266655979445204e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3114929199219,0.0,0.0,9.75824150373228e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2989196777344,0.0,0.0,7.207407179521397e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3219909667969,0.0,0.0,9.758234955370426e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3493957519531,0.0,0.0,0.0004628878668881,281.29071044921875,294.1499938964844,287.0139465332031,282.8450012207031,289.623046875,287.5615234375,281.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387101792957537e-09,0.0009873636299744,-0.0105458255857229,0.0,1.0,0.0,-0.0069876858033239,60.0,3.642567873001098,-0.0,-6.646884997962843e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3222961425781,0.0,0.0,9.266655979445204e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3114929199219,0.0,0.0,9.75824150373228e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2989196777344,0.0,0.0,7.207407179521397e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3219909667969,0.0,0.0,9.758234955370426e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3493957519531,0.0,0.0,0.0004628878668881,281.29071044921875,294.1499938964844,287.0139465332031,282.8450012207031,289.623046875,287.5615234375,281.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387101792957537e-09,0.0009873636299744,-0.0105458255857229,0.0,1.0,0.0,-0.0069876858033239,60.0,3.642567873001098,-0.0,-6.646884997962843e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.32293701171875,0.0,0.0,9.276060882257298e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3122253417969,0.0,0.0,9.768144809640944e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2997131347656,0.0,0.0,7.214721699710935e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3226623535156,0.0,0.0,9.768138988874853e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3498840332031,0.0,0.0,0.0004633576318155,281.2919311523437,294.1499938964844,286.9780578613281,282.82958984375,289.59979248046875,287.51397705078125,281.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883699240162,4.504259631943341e-09,0.000988365500234,-0.010852781124413,0.0,1.0,0.0,-0.0070457658730447,60.0,3.620697259902954,-0.0,-6.660381757228606e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3236083984375,0.0,0.0,9.28540393942967e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3129577636719,0.0,0.0,9.777984087122604e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.300537109375,0.0,0.0,7.221988926175982e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3233337402344,0.0,0.0,9.777977538760751e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.35040283203125,0.0,0.0,0.0004638243699446,281.2931213378906,294.1499938964844,286.9428100585937,282.8145751953125,289.576416015625,287.4662475585937,281.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893652750179,4.620654969755833e-09,0.0009893607348203,-0.0111577361822128,0.0,1.0,0.0,-0.0071034678258001,60.0,3.5991015434265137,-0.0,-6.67380462004985e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3245849609375,0.0,0.0,9.298734221374616e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3139953613281,0.0,0.0,9.792020864551888e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3016967773437,0.0,0.0,7.232356438180432e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.32427978515625,0.0,0.0,9.792015043785796e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.35113525390625,0.0,0.0,0.0004644902364816,281.2948913574219,294.1499938964844,286.89324951171875,282.7937927246094,289.5425720214844,287.3974609375,281.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907855419442,4.786715024351906e-09,0.000990780768916,-0.0115928081795573,0.0,1.0,0.0,-0.0071857911534607,60.0,3.568456649780273,-0.0,-6.692977905231602e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.324951171875,0.0,0.0,9.303847036790104e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3144226074219,0.0,0.0,9.797405073186384e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3021545410156,0.0,0.0,7.236333476612344e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3246765136719,0.0,0.0,9.797399252420293e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3514099121094,0.0,0.0,0.0004647456516977,281.2955627441406,294.1499938964844,286.8743896484375,282.7859802246094,289.5293884277344,287.37078857421875,281.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913303656503,4.8504116278991205e-09,0.0009913254762068,-0.0117596900090575,0.0,1.0,0.0,-0.0072173690423369,60.0,3.556760549545288,-0.0,-6.700339838516811e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3263244628906,0.0,0.0,9.321781544713303e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.31591796875,0.0,0.0,9.81629127636552e-05,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3038024902344,0.0,0.0,7.250282942550257e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3260498046875,0.0,0.0,9.816285455599429e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3524475097656,0.0,0.0,0.0004656415258068,281.29803466796875,294.1499938964844,286.80926513671875,282.7596435546875,289.48193359375,287.27606201171875,281.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932410903275,5.073836017999156e-09,0.0009932360844686,-0.0123450392857193,0.0,1.0,0.0,-0.0073281303048133,60.0,3.516118049621582,-0.0,-6.726193646500178e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3263244628906,0.0,0.0,9.321781544713303e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.31591796875,0.0,0.0,9.81629127636552e-05,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3038024902344,0.0,0.0,7.250282942550257e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3260498046875,0.0,0.0,9.816285455599429e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3524475097656,0.0,0.0,0.0004656415258068,281.29803466796875,294.1499938964844,286.80926513671875,282.7596435546875,289.48193359375,287.27606201171875,281.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932410903275,5.073836017999156e-09,0.0009932360844686,-0.0123450392857193,0.0,1.0,0.0,-0.0073281303048133,60.0,3.516118049621582,-0.0,-6.726193646500178e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3277282714844,0.0,0.0,9.339099779026584e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3174743652344,0.0,0.0,9.834527736529708e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.30548095703125,0.0,0.0,7.263752195285633e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.32745361328125,0.0,0.0,9.834521915763617e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3535461425781,0.0,0.0,0.0004665066080633,281.300537109375,294.1499938964844,286.7478942871094,282.73590087890625,289.4341735839844,287.1833190917969,281.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289575000233526e-09,0.0009950809180736,-0.0129102431237697,0.0,1.0,0.0,-0.007435081526637,60.0,3.4775607585906982,-0.0,-6.751206171884405e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
