time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271320,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3277282714844,0.0,0.0,9.339099779026584e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3174743652344,0.0,0.0,9.834527736529708e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.30548095703125,0.0,0.0,7.263752195285633e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.32745361328125,0.0,0.0,9.834521915763617e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3535461425781,0.0,0.0,0.0004665066080633,281.300537109375,294.1499938964844,286.7478942871094,282.73590087890625,289.4341735839844,287.1833190917969,281.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289575000233526e-09,0.0009950809180736,-0.0129102431237697,0.0,1.0,0.0,-0.007435081526637,60.0,3.4775607585906982,-0.0,-6.751206171884405e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.32916259765625,0.0,0.0,9.355748625239356e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.31903076171875,0.0,0.0,9.852059883996844e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.30718994140625,0.0,0.0,7.276701217051595e-05,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3288879394531,0.0,0.0,9.852054063230752e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.35467529296875,0.0,0.0,0.0004673382500186,281.30303955078125,294.1499938964844,286.6908264160156,282.71514892578125,289.3861389160156,287.0936889648437,281.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968599770218,5.4969793161774305e-09,0.0009968545055016,-0.0134535999968647,0.0,1.0,0.0,-0.0075379009358584,60.0,3.441392421722412,-0.0,-6.77529570225488e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.32916259765625,0.0,0.0,9.355748625239356e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.31903076171875,0.0,0.0,9.852059883996844e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.30718994140625,0.0,0.0,7.276701217051595e-05,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3288879394531,0.0,0.0,9.852054063230752e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.35467529296875,0.0,0.0,0.0004673382500186,281.30303955078125,294.1499938964844,286.6908264160156,282.71514892578125,289.3861389160156,287.0936889648437,281.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968599770218,5.4969793161774305e-09,0.0009968545055016,-0.0134535999968647,0.0,1.0,0.0,-0.0075379009358584,60.0,3.441392421722412,-0.0,-6.77529570225488e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.32989501953125,0.0,0.0,9.363697608932851e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.31982421875,0.0,0.0,9.8604301456362e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3080749511719,0.0,0.0,7.282883598236367e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3296203613281,0.0,0.0,9.86042432487011e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.355224609375,0.0,0.0,0.0004677353135775,281.3043212890625,294.1499938964844,286.6640625,282.7060546875,289.362060546875,287.0509338378906,281.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977067820727,5.596004548635847e-09,0.0009977011941373,-0.013713021762669,0.0,1.0,0.0,-0.0075869923457503,60.0,3.424684762954712,-0.0,-6.78681217891608e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3306579589844,0.0,0.0,9.37164732022211e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.32061767578125,0.0,0.0,9.86880186246708e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3089294433594,0.0,0.0,7.2890667070169e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3303527832031,0.0,0.0,9.868796041700988e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3558044433594,0.0,0.0,0.0004681324353441,281.3056030273437,294.1499938964844,286.6385498046875,282.6978454589844,289.33795166015625,287.00860595703125,281.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985538199543,5.695041327413719e-09,0.0009985481156036,-0.013972470536828,0.0,1.0,0.0,-0.0076360888779163,60.0,3.408153533935547,-0.0,-6.798340024261051e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3321228027344,0.0,0.0,9.386680903844535e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3222351074219,0.0,0.0,9.88463289104402e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3106994628906,0.0,0.0,7.300759170902893e-05,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.33184814453125,0.0,0.0,9.884627070277928e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.35699462890625,0.0,0.0,0.0004688834014814,281.30816650390625,294.1499938964844,286.59161376953125,282.684326171875,289.28973388671875,286.9279479980469,281.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000155461952,5.882316411742749e-09,0.0010001495247706,-0.0144630717113614,0.0,1.0,0.0,-0.007728929631412,60.0,3.3776488304138184,-0.0,-6.820165765475394e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3321228027344,0.0,0.0,9.386680903844535e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3222351074219,0.0,0.0,9.88463289104402e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3106994628906,0.0,0.0,7.300759170902893e-05,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.33184814453125,0.0,0.0,9.884627070277928e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.35699462890625,0.0,0.0,0.0004688834014814,281.30816650390625,294.1499938964844,286.59161376953125,282.684326171875,289.28973388671875,286.9279479980469,281.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000155461952,5.882316411742749e-09,0.0010001495247706,-0.0144630717113614,0.0,1.0,0.0,-0.007728929631412,60.0,3.3776488304138184,-0.0,-6.820165765475394e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3336486816406,0.0,0.0,9.40062600420788e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3238830566406,0.0,0.0,9.899317956296728e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3125,0.0,0.0,7.311605440918356e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3333740234375,0.0,0.0,9.899312135530636e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.35821533203125,0.0,0.0,0.0004695800016634,281.31072998046875,294.1499938964844,286.55047607421875,282.6750183105469,289.2415466308594,286.8524475097656,281.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016412707045,6.056043666546884e-09,0.0010016352171078,-0.014918171800673,0.0,1.0,0.0,-0.0078150536864995,60.0,3.350391626358032,-0.0,-6.840443234068516e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3336486816406,0.0,0.0,9.40062600420788e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3238830566406,0.0,0.0,9.899317956296728e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3125,0.0,0.0,7.311605440918356e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3333740234375,0.0,0.0,9.899312135530636e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.35821533203125,0.0,0.0,0.0004695800016634,281.31072998046875,294.1499938964844,286.55047607421875,282.6750183105469,289.2415466308594,286.8524475097656,281.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016412707045,6.056043666546884e-09,0.0010016352171078,-0.014918171800673,0.0,1.0,0.0,-0.0078150536864995,60.0,3.350391626358032,-0.0,-6.840443234068516e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.335205078125,0.0,0.0,9.413192310603335e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3255310058594,0.0,0.0,9.912550740409642e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3143005371094,0.0,0.0,7.321379234781489e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3349304199219,0.0,0.0,9.912544919643552e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.35943603515625,0.0,0.0,0.0004702077421825,281.3133239746094,294.1499938964844,286.5156555175781,282.6703186035156,289.19354248046875,286.7838439941406,281.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029799304902,6.212583780751402e-09,0.0010029737604781,-0.0153282424435019,0.0,1.0,0.0,-0.0078926580026745,60.0,3.3270153999328613,-0.0,-6.858740420057077e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.335205078125,0.0,0.0,9.413192310603335e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3255310058594,0.0,0.0,9.912550740409642e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3143005371094,0.0,0.0,7.321379234781489e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3349304199219,0.0,0.0,9.912544919643552e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.35943603515625,0.0,0.0,0.0004702077421825,281.3133239746094,294.1499938964844,286.5156555175781,282.6703186035156,289.19354248046875,286.7838439941406,281.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029799304902,6.212583780751402e-09,0.0010029737604781,-0.0153282424435019,0.0,1.0,0.0,-0.0078926580026745,60.0,3.3270153999328613,-0.0,-6.858740420057077e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3367614746094,0.0,0.0,9.423965821042656e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3272399902344,0.0,0.0,9.923895413521676e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3161315917969,0.0,0.0,7.329758227569982e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3365173339844,0.0,0.0,9.923889592755586e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3607177734375,0.0,0.0,0.0004707458720076,281.3159484863281,294.1499938964844,286.4877014160156,282.6706237792969,289.1458435058594,286.7222595214844,281.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041277855634,6.346783543165202e-09,0.0010041213827207,-0.015679782256484,0.0,1.0,0.0,-0.0079591870307922,60.0,3.307533025741577,-0.0,-6.874446256688317e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3367614746094,0.0,0.0,9.423965821042656e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3272399902344,0.0,0.0,9.923895413521676e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3161315917969,0.0,0.0,7.329758227569982e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3365173339844,0.0,0.0,9.923889592755586e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3607177734375,0.0,0.0,0.0004707458720076,281.3159484863281,294.1499938964844,286.4877014160156,282.6706237792969,289.1458435058594,286.7222595214844,281.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041277855634,6.346783543165202e-09,0.0010041213827207,-0.015679782256484,0.0,1.0,0.0,-0.0079591870307922,60.0,3.307533025741577,-0.0,-6.874446256688317e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3375549316406,0.0,0.0,9.428626799490304e-05,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3280944824219,0.0,0.0,9.928803774528204e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3170471191406,0.0,0.0,7.33338383724913e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3373107910156,0.0,0.0,9.928798681357875e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3613586425781,0.0,0.0,0.0004709787317551,281.3172607421875,294.1499938964844,286.4764404296875,282.6727905273437,289.12213134765625,286.69415283203125,281.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004624296911,6.404849539620727e-09,0.0010046178940683,-0.0158318877220153,0.0,1.0,0.0,-0.007987973280251,60.0,3.2992069721221924,-0.0,-6.881247571755011e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.33837890625,0.0,0.0,9.432563820155336e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3289489746094,0.0,0.0,9.932950342772529e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3179931640625,0.0,0.0,7.33644628780894e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3381042480469,0.0,0.0,9.932944522006436e-05,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3620300292969,0.0,0.0,0.0004711753863375,281.318603515625,294.1499938964844,286.46710205078125,282.67633056640625,289.0985412597656,286.668212890625,281.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050435084849,6.4538907551536795e-09,0.0010050371056422,-0.0159603506326675,0.0,1.0,0.0,-0.0080122835934162,60.0,3.292128801345825,-0.0,-6.886993730859103e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.33966064453125,0.0,0.0,9.437529661227018e-05,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.330322265625,0.0,0.0,9.93817884591408e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3194885253906,0.0,0.0,7.340307638514787e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.33941650390625,0.0,0.0,9.93817302514799e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3630676269531,0.0,0.0,0.0004714234382845,281.3207092285156,294.1499938964844,286.45623779296875,282.6850891113281,289.06109619140625,286.6309814453125,281.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055729653686,6.515738171231078e-09,0.0010055664461106,-0.016122356057167,0.0,1.0,0.0,-0.0080429473891854,60.0,3.282979726791382,-0.0,-6.894244819477535e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3399963378906,0.0,0.0,9.438426059205084e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3306884765625,0.0,0.0,9.93912253761664e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3198547363281,0.0,0.0,7.341004675254226e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3397216796875,0.0,0.0,9.939116716850548e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.36334228515625,0.0,0.0,0.0004714681999757,281.3212585449219,294.1499938964844,286.454345703125,282.6878967285156,289.0518493652344,286.6226501464844,281.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056684259325,6.526899909431449e-09,0.0010056619066745,-0.0161515958607196,0.0,1.0,0.0,-0.0080484803766012,60.0,3.2812423706054688,-0.0,-6.895553639196805e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3416442871094,0.0,0.0,9.441441943636164e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3324584960937,0.0,0.0,9.942298493115231e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3217468261719,0.0,0.0,7.343350443989038e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.34136962890625,0.0,0.0,9.94229267234914e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3647155761719,0.0,0.0,0.000471618870506,281.32391357421875,294.1499938964844,286.45001220703125,282.70562744140625,289.0057983398437,286.58526611328125,281.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059896158054,6.5644529811947905e-09,0.0010059830965474,-0.0162499621510505,0.0,1.0,0.0,-0.0080670975148677,60.0,3.274667263031006,-0.0,-6.899958293615782e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3416442871094,0.0,0.0,9.441441943636164e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3324584960937,0.0,0.0,9.942298493115231e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3217468261719,0.0,0.0,7.343350443989038e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.34136962890625,0.0,0.0,9.94229267234914e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3647155761719,0.0,0.0,0.000471618870506,281.32391357421875,294.1499938964844,286.45001220703125,282.70562744140625,289.0057983398437,286.58526611328125,281.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059896158054,6.5644529811947905e-09,0.0010059830965474,-0.0162499621510505,0.0,1.0,0.0,-0.0080670975148677,60.0,3.274667263031006,-0.0,-6.899958293615782e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3432922363281,0.0,0.0,9.44240382523276e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.334228515625,0.0,0.0,9.943311306415126e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3236694335937,0.0,0.0,7.344099140027538e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3430480957031,0.0,0.0,9.943306213244796e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3660888671875,0.0,0.0,0.0004716669500339,281.3265991210937,294.1499938964844,286.45001220703125,282.7259521484375,288.9606018066406,286.55584716796875,281.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060920612886,6.5764189649542e-09,0.0010060854256153,-0.0162813067436218,0.0,1.0,0.0,-0.0080730291083455,60.0,3.2712879180908203,-0.0,-6.901362326061644e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3432922363281,0.0,0.0,9.44240382523276e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.334228515625,0.0,0.0,9.943311306415126e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3236694335937,0.0,0.0,7.344099140027538e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3430480957031,0.0,0.0,9.943306213244796e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3660888671875,0.0,0.0,0.0004716669500339,281.3265991210937,294.1499938964844,286.45001220703125,282.7259521484375,288.9606018066406,286.55584716796875,281.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060920612886,6.5764189649542e-09,0.0010060854256153,-0.0162813067436218,0.0,1.0,0.0,-0.0080730291083455,60.0,3.2712879180908203,-0.0,-6.901362326061644e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3450012207031,0.0,0.0,9.44245039136149e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3360290527344,0.0,0.0,9.94336005533114e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3255920410156,0.0,0.0,7.344134792219847e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3447570800781,0.0,0.0,9.943354962160812e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.36749267578125,0.0,0.0,0.0004716692492365,281.3293151855469,294.1499938964844,286.45001220703125,282.7449645996094,288.9161682128906,286.53277587890625,281.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.5769754087341425e-09,0.0010060900822281,-0.0162827651947736,0.0,1.0,0.0,-0.0080733047798275,60.0,3.2690134048461914,-0.0,-6.901427695993334e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3450012207031,0.0,0.0,9.44245039136149e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3360290527344,0.0,0.0,9.94336005533114e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3255920410156,0.0,0.0,7.344134792219847e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3447570800781,0.0,0.0,9.943354962160812e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.36749267578125,0.0,0.0,0.0004716692492365,281.3293151855469,294.1499938964844,286.45001220703125,282.7449645996094,288.9161682128906,286.53277587890625,281.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.5769754087341425e-09,0.0010060900822281,-0.0162827651947736,0.0,1.0,0.0,-0.0080733047798275,60.0,3.2690134048461914,-0.0,-6.901427695993334e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3458557128906,0.0,0.0,9.442155715078115e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3369445800781,0.0,0.0,9.943050099536777e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3265686035156,0.0,0.0,7.343906327150762e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3456115722656,0.0,0.0,9.943045006366448e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3681945800781,0.0,0.0,0.000471654580906,281.3306579589844,294.1499938964844,286.45001220703125,282.75396728515625,288.8943176269531,286.5234069824219,281.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060650529339,6.573299238255004e-09,0.0010060585336759,-0.0162731353193521,0.0,1.0,0.0,-0.0080714812502264,60.0,3.26796555519104,-0.0,-6.900996396552729e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3467102050781,0.0,0.0,9.441690781386568e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3378601074219,0.0,0.0,9.942560427589342e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3275451660156,0.0,0.0,7.343543984461576e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3464660644531,0.0,0.0,9.942555334419012e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3689270019531,0.0,0.0,0.0004716313560493,281.33203125,294.1499938964844,286.45001220703125,282.7626647949219,288.87261962890625,286.5150451660156,281.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060154600068,6.567494548193053e-09,0.0010060088243335,-0.0162579305469989,0.0,1.0,0.0,-0.0080686034634709,60.0,3.2669034004211426,-0.0,-6.900314986069135e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.34844970703125,0.0,0.0,9.440215217182411e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3397216796875,0.0,0.0,9.941006283042952e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3295288085937,0.0,0.0,7.342396565945819e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.34820556640625,0.0,0.0,9.941001189872622e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3703918457031,0.0,0.0,0.0004715576360467,281.3347473144531,294.1499938964844,286.45001220703125,282.7791442871094,288.82977294921875,286.5009765625,281.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549085718177139e-09,0.001005851663649,-0.0162097103893756,0.0,1.0,0.0,-0.0080594792962074,60.0,3.2646725177764893,-0.0,-6.89815564669516e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.34844970703125,0.0,0.0,9.440215217182411e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3397216796875,0.0,0.0,9.941006283042952e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3295288085937,0.0,0.0,7.342396565945819e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.34820556640625,0.0,0.0,9.941001189872622e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3703918457031,0.0,0.0,0.0004715576360467,281.3347473144531,294.1499938964844,286.45001220703125,282.7791442871094,288.82977294921875,286.5009765625,281.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549085718177139e-09,0.001005851663649,-0.0162097103893756,0.0,1.0,0.0,-0.0080594792962074,60.0,3.2646725177764893,-0.0,-6.89815564669516e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3502197265625,0.0,0.0,9.438057895749807e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3415832519531,0.0,0.0,9.938734729075804e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3315124511719,0.0,0.0,7.340718002524227e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3499755859375,0.0,0.0,9.938728908309712e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3718566894531,0.0,0.0,0.0004714498645626,281.3374938964844,294.1499938964844,286.45001220703125,282.79443359375,288.7876892089844,286.4898681640625,281.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522184570201261e-09,0.0010056216269731,-0.0161392427980899,0.0,1.0,0.0,-0.0080461427569389,60.0,3.262256622314453,-0.0,-6.895000836948384e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3502197265625,0.0,0.0,9.438057895749807e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3415832519531,0.0,0.0,9.938734729075804e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3315124511719,0.0,0.0,7.340718002524227e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3499755859375,0.0,0.0,9.938728908309712e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3718566894531,0.0,0.0,0.0004714498645626,281.3374938964844,294.1499938964844,286.45001220703125,282.79443359375,288.7876892089844,286.4898681640625,281.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522184570201261e-09,0.0010056216269731,-0.0161392427980899,0.0,1.0,0.0,-0.0080461427569389,60.0,3.262256622314453,-0.0,-6.895000836948384e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3519897460937,0.0,0.0,9.43519698921591e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.34344482421875,0.0,0.0,9.935721755027772e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3335266113281,0.0,0.0,7.33849301468581e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.35174560546875,0.0,0.0,9.93571666185744e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3733825683594,0.0,0.0,0.0004713069938588,281.3402404785156,294.1499938964844,286.45001220703125,282.8085632324219,288.74639892578125,286.4813537597656,281.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053232545033,6.486524206650301e-09,0.0010053167352452,-0.016045831143856,0.0,1.0,0.0,-0.0080284643918275,60.0,3.259615659713745,-0.0,-6.890819292948437e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3519897460937,0.0,0.0,9.43519698921591e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.34344482421875,0.0,0.0,9.935721755027772e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3335266113281,0.0,0.0,7.33849301468581e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.35174560546875,0.0,0.0,9.93571666185744e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3733825683594,0.0,0.0,0.0004713069938588,281.3402404785156,294.1499938964844,286.45001220703125,282.8085632324219,288.74639892578125,286.4813537597656,281.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053232545033,6.486524206650301e-09,0.0010053167352452,-0.016045831143856,0.0,1.0,0.0,-0.0080284643918275,60.0,3.259615659713745,-0.0,-6.890819292948437e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3537902832031,0.0,0.0,9.431737271370366e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3453674316406,0.0,0.0,9.93207868305035e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3355712890625,0.0,0.0,7.335802365560085e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3535461425781,0.0,0.0,9.93207431747578e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3749084472656,0.0,0.0,0.0004711341753136,281.3429870605469,294.1499938964844,286.45001220703125,282.82159423828125,288.7058410644531,286.4747009277344,281.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.44340358846307e-09,0.001004948047921,-0.0159328784793615,0.0,1.0,0.0,-0.0080070877447724,60.0,3.256774663925171,-0.0,-6.885764491926238e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3537902832031,0.0,0.0,9.431737271370366e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3453674316406,0.0,0.0,9.93207868305035e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3355712890625,0.0,0.0,7.335802365560085e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3535461425781,0.0,0.0,9.93207431747578e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3749084472656,0.0,0.0,0.0004711341753136,281.3429870605469,294.1499938964844,286.45001220703125,282.82159423828125,288.7058410644531,286.4747009277344,281.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.44340358846307e-09,0.001004948047921,-0.0159328784793615,0.0,1.0,0.0,-0.0080070877447724,60.0,3.256774663925171,-0.0,-6.885764491926238e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.35467529296875,0.0,0.0,9.429740748601034e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3463134765625,0.0,0.0,9.92997593129985e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3365783691406,0.0,0.0,7.334248948609456e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3544616699219,0.0,0.0,9.92997083812952e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3757019042969,0.0,0.0,0.0004710344364866,281.3443908691406,294.1499938964844,286.45001220703125,282.82769775390625,288.6859130859375,286.4720764160156,281.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047415271401,6.418512832340184e-09,0.0010047351242974,-0.0158676784485578,0.0,1.0,0.0,-0.0079947486519813,60.0,3.255263090133667,-0.0,-6.882847713995943e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3555908203125,0.0,0.0,9.427667828276752e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3472900390625,0.0,0.0,9.927793144015597e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3376159667969,0.0,0.0,7.332637323997915e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3553771972656,0.0,0.0,9.927788778441028e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.37646484375,0.0,0.0,0.0004709309141617,281.34576416015625,294.1499938964844,286.45001220703125,282.83355712890625,288.6661376953125,286.4696350097656,281.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045204544439,6.392678830735576e-09,0.0010045140516012,-0.0158000066876411,0.0,1.0,0.0,-0.0079819411039352,60.0,3.253723382949829,-0.0,-6.879821512484341e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3572082519531,0.0,0.0,9.423743904335424e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3489990234375,0.0,0.0,9.9236611276865e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.33941650390625,0.0,0.0,7.329585059778765e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.35699462890625,0.0,0.0,9.92365603451617e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3778381347656,0.0,0.0,0.0004707348998636,281.34820556640625,294.1499938964844,286.45001220703125,282.8432312011719,288.6316833496094,286.4659423828125,281.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041024070233,6.3437730624116284e-09,0.0010040961205959,-0.0156718958169221,0.0,1.0,0.0,-0.0079576969146728,60.0,3.2509233951568604,-0.0,-6.87409382749138e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.357421875,0.0,0.0,9.423160372534768e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3492126464844,0.0,0.0,9.923047036863863e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.33966064453125,0.0,0.0,7.32913104002364e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3572082519531,0.0,0.0,9.923041943693534e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3780517578125,0.0,0.0,0.0004707057669293,281.3485412597656,294.1499938964844,286.45001220703125,282.844482421875,288.6270446777344,286.4655456542969,281.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040402412414,6.336502433867963e-09,0.001004033954814,-0.0156528502702713,0.0,1.0,0.0,-0.007954092696309,60.0,3.250526189804077,-0.0,-6.873241886751202e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
