time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273540,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3592834472656,0.0,0.0,9.418198169441894e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3511657714844,0.0,0.0,9.917821444105356e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3417358398437,0.0,0.0,7.325271872105077e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.35906982421875,0.0,0.0,9.917816350935028e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.379638671875,0.0,0.0,0.0004704579187091,281.3513488769531,294.1499938964844,286.45001220703125,282.8544616699219,288.5886535644531,286.4623107910156,281.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274660790950293e-09,0.0010035051964223,-0.0154908541589975,0.0,1.0,0.0,-0.0079234354197978,60.0,3.2471728324890137,-0.0,-6.866003587902014e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3592834472656,0.0,0.0,9.418198169441894e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3511657714844,0.0,0.0,9.917821444105356e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3417358398437,0.0,0.0,7.325271872105077e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.35906982421875,0.0,0.0,9.917816350935028e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.379638671875,0.0,0.0,0.0004704579187091,281.3513488769531,294.1499938964844,286.45001220703125,282.8544616699219,288.5886535644531,286.4623107910156,281.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274660790950293e-09,0.0010035051964223,-0.0154908541589975,0.0,1.0,0.0,-0.0079234354197978,60.0,3.2471728324890137,-0.0,-6.866003587902014e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3611755371094,0.0,0.0,9.412824147148058e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3531494140625,0.0,0.0,9.912162204273044e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3438415527344,0.0,0.0,7.321091834455729e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3609313964844,0.0,0.0,9.912157111102716e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3812561035156,0.0,0.0,0.000470189464977,281.3541564941406,294.1499938964844,286.45001220703125,282.8634948730469,288.55096435546875,286.4598083496094,281.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938603051,6.207681924053077e-09,0.0010029324330389,-0.0153154013678431,0.0,1.0,0.0,-0.0078902309760451,60.0,3.243675947189331,-0.0,-6.858167012069316e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3611755371094,0.0,0.0,9.412824147148058e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3531494140625,0.0,0.0,9.912162204273044e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3438415527344,0.0,0.0,7.321091834455729e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3609313964844,0.0,0.0,9.912157111102716e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3812561035156,0.0,0.0,0.000470189464977,281.3541564941406,294.1499938964844,286.45001220703125,282.8634948730469,288.55096435546875,286.4598083496094,281.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938603051,6.207681924053077e-09,0.0010029324330389,-0.0153154013678431,0.0,1.0,0.0,-0.0078902309760451,60.0,3.243675947189331,-0.0,-6.858167012069316e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.363037109375,0.0,0.0,9.407117613591254e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3551330566406,0.0,0.0,9.906152990879492e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.345947265625,0.0,0.0,7.316653500311077e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3628234863281,0.0,0.0,9.90614789770916e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3829040527344,0.0,0.0,0.0004699044220615,281.3569641113281,294.1499938964844,286.45001220703125,282.8716735839844,288.5140075683594,286.45782470703125,281.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023304494097,6.1365690307013665e-09,0.001002324395813,-0.0151291154325008,0.0,1.0,0.0,-0.0078549766913056,60.0,3.240062713623047,-0.0,-6.849852240975451e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.363037109375,0.0,0.0,9.407117613591254e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3551330566406,0.0,0.0,9.906152990879492e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.345947265625,0.0,0.0,7.316653500311077e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3628234863281,0.0,0.0,9.90614789770916e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3829040527344,0.0,0.0,0.0004699044220615,281.3569641113281,294.1499938964844,286.45001220703125,282.8716735839844,288.5140075683594,286.45782470703125,281.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023304494097,6.1365690307013665e-09,0.001002324395813,-0.0151291154325008,0.0,1.0,0.0,-0.0078549766913056,60.0,3.240062713623047,-0.0,-6.849852240975451e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.364013671875,0.0,0.0,9.404128650203349e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.35614013671875,0.0,0.0,9.903004684019834e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.34698486328125,0.0,0.0,7.314328104257584e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3638000488281,0.0,0.0,9.903000318445264e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3837280273437,0.0,0.0,0.0004697550903074,281.3583679199219,294.1499938964844,286.45001220703125,282.8754272460937,288.495849609375,286.45703125,281.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020118206739,6.099314386887045e-09,0.0010020057670772,-0.0150315230712294,0.0,1.0,0.0,-0.007836508564651,60.0,3.2382078170776367,-0.0,-6.845498745633449e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3649597167969,0.0,0.0,9.401106217410415e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3571472167969,0.0,0.0,9.899822907755151e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3480529785156,0.0,0.0,7.311977969948202e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.36474609375,0.0,0.0,9.89981781458482e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3845520019531,0.0,0.0,0.0004696041578426,281.3597717285156,294.1499938964844,286.45001220703125,282.87896728515625,288.47784423828125,286.4563293457031,281.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016896994784,6.0616547337133406e-09,0.0010016836458817,-0.0149328708648681,0.0,1.0,0.0,-0.0078178383409976,60.0,3.2363393306732178,-0.0,-6.841098354470887e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.36688232421875,0.0,0.0,9.394958760822192e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3591613769531,0.0,0.0,9.893348760670052e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3501892089844,0.0,0.0,7.307196210604161e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3666687011719,0.0,0.0,9.893344395095482e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3862609863281,0.0,0.0,0.0004692970542237,281.36260986328125,294.1499938964844,286.45001220703125,282.8854675292969,288.4421691894531,286.455078125,281.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985043571854476e-09,0.0010010286932811,-0.0147321783006191,0.0,1.0,0.0,-0.0077798594720661,60.0,3.2325680255889893,-0.0,-6.832152621427667e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.36688232421875,0.0,0.0,9.394958760822192e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3591613769531,0.0,0.0,9.893348760670052e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3501892089844,0.0,0.0,7.307196210604161e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3666687011719,0.0,0.0,9.893344395095482e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3862609863281,0.0,0.0,0.0004692970542237,281.36260986328125,294.1499938964844,286.45001220703125,282.8854675292969,288.4421691894531,286.455078125,281.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985043571854476e-09,0.0010010286932811,-0.0147321783006191,0.0,1.0,0.0,-0.0077798594720661,60.0,3.2325680255889893,-0.0,-6.832152621427667e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.36883544921875,0.0,0.0,9.388630860485137e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3612060546875,0.0,0.0,9.886685438686982e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3523254394531,0.0,0.0,7.302274025278166e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3686218261719,0.0,0.0,9.886680345516652e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.387939453125,0.0,0.0,0.0004689809866249,281.36541748046875,294.1499938964844,286.45001220703125,282.8912048339844,288.4072265625,286.4541015625,281.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003602365031,5.90618620677219e-09,0.0010003542993217,-0.0145256016403436,0.0,1.0,0.0,-0.0077407662756741,60.0,3.228734254837036,-0.0,-6.822949671914105e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.36883544921875,0.0,0.0,9.388630860485137e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3612060546875,0.0,0.0,9.886685438686982e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3523254394531,0.0,0.0,7.302274025278166e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3686218261719,0.0,0.0,9.886680345516652e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.387939453125,0.0,0.0,0.0004689809866249,281.36541748046875,294.1499938964844,286.45001220703125,282.8912048339844,288.4072265625,286.4541015625,281.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003602365031,5.90618620677219e-09,0.0010003542993217,-0.0145256016403436,0.0,1.0,0.0,-0.0077407662756741,60.0,3.228734254837036,-0.0,-6.822949671914105e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.37078857421875,0.0,0.0,9.3822309281677e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3632507324219,0.0,0.0,9.879945719148964e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3544921875,0.0,0.0,7.297296542674303e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3705749511719,0.0,0.0,9.879941353574397e-05,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3896789550781,0.0,0.0,0.0004686613101512,281.3682556152344,294.1499938964844,286.45001220703125,282.896240234375,288.3728942871094,286.45330810546875,281.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996781591325,5.826433113753637e-09,0.0009996723383665,-0.0143166752532124,0.0,1.0,0.0,-0.0077012293040752,60.0,3.224870204925537,-0.0,-6.81364937804574e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.37078857421875,0.0,0.0,9.3822309281677e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3632507324219,0.0,0.0,9.879945719148964e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3544921875,0.0,0.0,7.297296542674303e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3705749511719,0.0,0.0,9.879941353574397e-05,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3896789550781,0.0,0.0,0.0004686613101512,281.3682556152344,294.1499938964844,286.45001220703125,282.896240234375,288.3728942871094,286.45330810546875,281.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996781591325,5.826433113753637e-09,0.0009996723383665,-0.0143166752532124,0.0,1.0,0.0,-0.0077012293040752,60.0,3.224870204925537,-0.0,-6.81364937804574e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.37274169921875,0.0,0.0,9.375820081913844e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3653259277344,0.0,0.0,9.873194358078764e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3566589355469,0.0,0.0,7.292310328921303e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3725280761719,0.0,0.0,9.873189992504194e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3913879394531,0.0,0.0,0.0004683410807047,281.37109375,294.1499938964844,286.45001220703125,282.90057373046875,288.3392333984375,286.45269775390625,281.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.7465427971692415e-09,0.000998989213258,-0.0141073875129222,0.0,1.0,0.0,-0.0076616243459284,60.0,3.220997810363769,-0.0,-6.804338426036338e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.37274169921875,0.0,0.0,9.375820081913844e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3653259277344,0.0,0.0,9.873194358078764e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3566589355469,0.0,0.0,7.292310328921303e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3725280761719,0.0,0.0,9.873189992504194e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3913879394531,0.0,0.0,0.0004683410807047,281.37109375,294.1499938964844,286.45001220703125,282.90057373046875,288.3392333984375,286.45269775390625,281.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.7465427971692415e-09,0.000998989213258,-0.0141073875129222,0.0,1.0,0.0,-0.0076616243459284,60.0,3.220997810363769,-0.0,-6.804338426036338e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3737487792969,0.0,0.0,9.372641216032208e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3663635253906,0.0,0.0,9.86984741757624e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3577575683594,0.0,0.0,7.289837958524004e-05,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.37353515625,0.0,0.0,9.86984305200167e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.39227294921875,0.0,0.0,0.0004681822902057,281.3725280761719,294.1499938964844,286.45001220703125,282.90252685546875,288.3226928710937,286.45245361328125,281.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986561490222,5.706929151472195e-09,0.0009986504446715,-0.014003612101078,0.0,1.0,0.0,-0.0076419860124588,60.0,3.219068765640259,-0.0,-6.799724161510312e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3747253417969,0.0,0.0,9.369481995236129e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3674011230469,0.0,0.0,9.866520122159272e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3588562011719,0.0,0.0,7.287380140041932e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3745422363281,0.0,0.0,9.866515756584704e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3931579589844,0.0,0.0,0.0004680244601331,281.3739624023437,294.1499938964844,286.45001220703125,282.904296875,288.30633544921875,286.4522399902344,281.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983194759115,5.667554869859259e-09,0.0009983138879761,-0.0139004625380039,0.0,1.0,0.0,-0.0076224668882787,60.0,3.217146158218384,-0.0,-6.795139739779188e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.37664794921875,0.0,0.0,9.363468416268006e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.369384765625,0.0,0.0,9.860187856247649e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3609619140625,0.0,0.0,7.282703154487535e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.37646484375,0.0,0.0,9.86018349067308e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3948669433594,0.0,0.0,0.0004677241086028,281.3766784667969,294.1499938964844,286.45001220703125,282.9073181152344,288.275146484375,286.45184326171875,281.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976786095649,5.592623697481258e-09,0.0009976730216294,-0.0137041639536619,0.0,1.0,0.0,-0.0075853201560676,60.0,3.2134718894958496,-0.0,-6.786419248783204e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3767395019531,0.0,0.0,9.363218123326078e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3694763183594,0.0,0.0,9.859924466582017e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3610534667969,0.0,0.0,7.282508886419237e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.37652587890625,0.0,0.0,9.859920101007448e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3949279785156,0.0,0.0,0.0004677115939557,281.3768005371094,294.1499938964844,286.45001220703125,282.9074401855469,288.2738647460937,286.4518127441406,281.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976519504562,5.589503970782061e-09,0.0009976463625207,-0.013695990666747,0.0,1.0,0.0,-0.0075837732292711,60.0,3.2133188247680664,-0.0,-6.786056161445232e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3787536621094,0.0,0.0,9.357160161016508e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.37158203125,0.0,0.0,9.853544179350138e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3632507324219,0.0,0.0,7.27779624867253e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3785400390625,0.0,0.0,9.853539813775568e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.396728515625,0.0,0.0,0.0004674089723266,281.3796691894531,294.1499938964844,286.45001220703125,282.9100036621094,288.24200439453125,286.4515075683594,281.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970063110813,5.514005252393872e-09,0.0009970007231459,-0.0134982038289308,0.0,1.0,0.0,-0.0075463452376425,60.0,3.209553003311157,-0.0,-6.77727527431671e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3787536621094,0.0,0.0,9.357160161016508e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.37158203125,0.0,0.0,9.853544179350138e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3632507324219,0.0,0.0,7.27779624867253e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3785400390625,0.0,0.0,9.853539813775568e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.396728515625,0.0,0.0,0.0004674089723266,281.3796691894531,294.1499938964844,286.45001220703125,282.9100036621094,288.24200439453125,286.4515075683594,281.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970063110813,5.514005252393872e-09,0.0009970007231459,-0.0134982038289308,0.0,1.0,0.0,-0.0075463452376425,60.0,3.209553003311157,-0.0,-6.77727527431671e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3807678222656,0.0,0.0,9.351333574159072e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3736877441406,0.0,0.0,9.847409091889858e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.365478515625,0.0,0.0,7.273264782270417e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3805847167969,0.0,0.0,9.84740472631529e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3985290527344,0.0,0.0,0.000467117934022,281.3825378417969,294.1499938964844,286.45001220703125,282.9120788574219,288.2107238769531,286.45123291015625,281.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963853517547,5.441398887029436e-09,0.0009963798802345,-0.0133079905062913,0.0,1.0,0.0,-0.0075103510171175,60.0,3.2058629989624023,-0.0,-6.768836158244086e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3807678222656,0.0,0.0,9.351333574159072e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3736877441406,0.0,0.0,9.847409091889858e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.365478515625,0.0,0.0,7.273264782270417e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3805847167969,0.0,0.0,9.84740472631529e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3985290527344,0.0,0.0,0.000467117934022,281.3825378417969,294.1499938964844,286.45001220703125,282.9120788574219,288.2107238769531,286.45123291015625,281.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963853517547,5.441398887029436e-09,0.0009963798802345,-0.0133079905062913,0.0,1.0,0.0,-0.0075103510171175,60.0,3.2058629989624023,-0.0,-6.768836158244086e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3828125,0.0,0.0,9.345805301563814e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3758239746094,0.0,0.0,9.841586870606989e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3677062988281,0.0,0.0,7.268964691320434e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.38262939453125,0.0,0.0,9.841583232628182e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4003601074219,0.0,0.0,0.0004668417968787,281.3854064941406,294.1499938964844,286.45001220703125,282.9136962890625,288.1800231933594,286.4510192871094,281.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957961738109,5.372506439726976e-09,0.0009957908187061,-0.0131275067105889,0.0,1.0,0.0,-0.0074761980213224,60.0,3.202270269393921,-0.0,-6.76083331541122e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3828125,0.0,0.0,9.345805301563814e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3758239746094,0.0,0.0,9.841586870606989e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3677062988281,0.0,0.0,7.268964691320434e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.38262939453125,0.0,0.0,9.841583232628182e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4003601074219,0.0,0.0,0.0004668417968787,281.3854064941406,294.1499938964844,286.45001220703125,282.9136962890625,288.1800231933594,286.4510192871094,281.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957961738109,5.372506439726976e-09,0.0009957908187061,-0.0131275067105889,0.0,1.0,0.0,-0.0074761980213224,60.0,3.202270269393921,-0.0,-6.76083331541122e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.38385009765625,0.0,0.0,9.343215060653164e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3768920898437,0.0,0.0,9.838859114097433e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3688049316406,0.0,0.0,7.266949978657067e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3836364746094,0.0,0.0,9.838855476118624e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4012756347656,0.0,0.0,0.0004667124012485,281.3868408203125,294.1499938964844,286.45001220703125,282.9143371582031,288.1649169921875,286.450927734375,281.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955201530829,5.340225150973765e-09,0.0009955147979781,-0.0130429361015558,0.0,1.0,0.0,-0.0074601951055228,60.0,3.200531005859375,-0.0,-6.757085202480084e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3848571777344,0.0,0.0,9.340670658275484e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3779602050781,0.0,0.0,9.836180106503888e-05,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.36993408203125,0.0,0.0,7.264970918186009e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3846740722656,0.0,0.0,9.83617574092932e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4021911621094,0.0,0.0,0.0004665853048209,281.3882751464844,294.1499938964844,286.45001220703125,282.91485595703125,288.14990234375,286.4508361816406,281.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952490217983,5.308517181390471e-09,0.0009952437831088,-0.0129598677158355,0.0,1.0,0.0,-0.0074444767087697,60.0,3.1988072395324707,-0.0,-6.753404591108847e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3869323730469,0.0,0.0,9.3358765298035e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.380126953125,0.0,0.0,9.831131319515408e-05,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3721923828125,0.0,0.0,7.26124198990874e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3867492675781,0.0,0.0,9.8311276815366e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.404052734375,0.0,0.0,0.0004663458385039,281.3911437988281,294.1499938964844,286.45001220703125,282.9156799316406,288.12017822265625,286.4507141113281,281.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248770307275663e-09,0.0009947324870154,-0.012803342193365,0.0,1.0,0.0,-0.0074148559942841,60.0,3.19545316696167,-0.0,-6.746471825636037e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3869323730469,0.0,0.0,9.3358765298035e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.380126953125,0.0,0.0,9.831131319515408e-05,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3721923828125,0.0,0.0,7.26124198990874e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3867492675781,0.0,0.0,9.8311276815366e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.404052734375,0.0,0.0,0.0004663458385039,281.3911437988281,294.1499938964844,286.45001220703125,282.9156799316406,288.12017822265625,286.4507141113281,281.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248770307275663e-09,0.0009947324870154,-0.012803342193365,0.0,1.0,0.0,-0.0074148559942841,60.0,3.19545316696167,-0.0,-6.746471825636037e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3890075683594,0.0,0.0,9.331554610980676e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3822631835937,0.0,0.0,9.826580208027735e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3744506835937,0.0,0.0,7.257880497490987e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3888244628906,0.0,0.0,9.826576570048928e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4059143066406,0.0,0.0,0.0004661299753934,281.3940124511719,294.1499938964844,286.45001220703125,282.9161376953125,288.091064453125,286.4505920410156,281.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994277303107,5.194909835637418e-09,0.0009942720644176,-0.0126622356474399,0.0,1.0,0.0,-0.0073881554417312,60.0,3.192258358001709,-0.0,-6.74022544444597e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3890075683594,0.0,0.0,9.331554610980676e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3822631835937,0.0,0.0,9.826580208027735e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3744506835937,0.0,0.0,7.257880497490987e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3888244628906,0.0,0.0,9.826576570048928e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4059143066406,0.0,0.0,0.0004661299753934,281.3940124511719,294.1499938964844,286.45001220703125,282.9161376953125,288.091064453125,286.4505920410156,281.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994277303107,5.194909835637418e-09,0.0009942720644176,-0.0126622356474399,0.0,1.0,0.0,-0.0073881554417312,60.0,3.192258358001709,-0.0,-6.74022544444597e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.39111328125,0.0,0.0,9.32782277232036e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.38446044921875,0.0,0.0,9.822650463320316e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.376708984375,0.0,0.0,7.25497811799869e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.39093017578125,0.0,0.0,9.822646825341508e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4078063964844,0.0,0.0,0.0004659435653593,281.3969116210937,294.1499938964844,286.45001220703125,282.91632080078125,288.0625305175781,286.4504699707031,281.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938795119524,5.1484039254035e-09,0.0009938743896782,-0.0125403963029384,0.0,1.0,0.0,-0.0073651000857353,60.0,3.18926215171814,-0.0,-6.734833846167021e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.39111328125,0.0,0.0,9.32782277232036e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.38446044921875,0.0,0.0,9.822650463320316e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.376708984375,0.0,0.0,7.25497811799869e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.39093017578125,0.0,0.0,9.822646825341508e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4078063964844,0.0,0.0,0.0004659435653593,281.3969116210937,294.1499938964844,286.45001220703125,282.91632080078125,288.0625305175781,286.4504699707031,281.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938795119524,5.1484039254035e-09,0.0009938743896782,-0.0125403963029384,0.0,1.0,0.0,-0.0073651000857353,60.0,3.18926215171814,-0.0,-6.734833846167021e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3932189941406,0.0,0.0,9.324598795501517e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3866271972656,0.0,0.0,9.819255501497536e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3789978027344,0.0,0.0,7.252470823004842e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3930358886719,0.0,0.0,9.81925186351873e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4096984863281,0.0,0.0,0.0004657825338654,281.3997802734375,294.1499938964844,286.45001220703125,282.916259765625,288.034423828125,286.4504089355469,281.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993535737507,5.1082240659638956e-09,0.0009935306152328,-0.0124351317062973,0.0,1.0,0.0,-0.0073451804928481,60.0,3.1864304542541504,-0.0,-6.730177659619585e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3932189941406,0.0,0.0,9.324598795501517e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3866271972656,0.0,0.0,9.819255501497536e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3789978027344,0.0,0.0,7.252470823004842e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3930358886719,0.0,0.0,9.81925186351873e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4096984863281,0.0,0.0,0.0004657825338654,281.3997802734375,294.1499938964844,286.45001220703125,282.916259765625,288.034423828125,286.4504089355469,281.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993535737507,5.1082240659638956e-09,0.0009935306152328,-0.0124351317062973,0.0,1.0,0.0,-0.0073451804928481,60.0,3.1864304542541504,-0.0,-6.730177659619585e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3942565917969,0.0,0.0,9.323245467385276e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3877258300781,0.0,0.0,9.817830141400918e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.380126953125,0.0,0.0,7.25141799193807e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3940734863281,0.0,0.0,9.817826503422113e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.41064453125,0.0,0.0,0.0004657149256672,281.4012451171875,294.1499938964844,286.45001220703125,282.9161376953125,288.02056884765625,286.45037841796875,281.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933917317539,5.091353116881692e-09,0.0009933866094797,-0.0123909320682287,0.0,1.0,0.0,-0.0073368181474506,60.0,3.1851015090942383,-0.0,-6.728222956553509e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
