time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275760,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.39532470703125,0.0,0.0,9.322007099399344e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3888244628906,0.0,0.0,9.816526289796455e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3812866210937,0.0,0.0,7.250454655149952e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3951416015625,0.0,0.0,9.816521924221888e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4115905761719,0.0,0.0,0.0004656530509237,281.4026794433594,294.1499938964844,286.45001220703125,282.9159545898437,288.0068054199219,286.4503479003906,281.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932597167789,5.075913911412044e-09,0.0009932545945048,-0.012350482866168,0.0,1.0,0.0,-0.0073291640728712,60.0,3.18381142616272,-0.0,-6.726434520487602e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3974609375,0.0,0.0,9.320060780737548e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3910217285156,0.0,0.0,9.81447665253654e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3835754394531,0.0,0.0,7.248941255966201e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.39727783203125,0.0,0.0,9.814473014557734e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4135437011719,0.0,0.0,0.0004655558732338,281.40557861328125,294.1499938964844,286.45001220703125,282.9154968261719,287.97967529296875,286.4502868652344,281.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930519154295,5.051655094234775e-09,0.0009930469095706,-0.0122869284823536,0.0,1.0,0.0,-0.0073171365074813,60.0,3.1814091205596924,-0.0,-6.723625034510405e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3974609375,0.0,0.0,9.320060780737548e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3910217285156,0.0,0.0,9.81447665253654e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3835754394531,0.0,0.0,7.248941255966201e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.39727783203125,0.0,0.0,9.814473014557734e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4135437011719,0.0,0.0,0.0004655558732338,281.40557861328125,294.1499938964844,286.45001220703125,282.9154968261719,287.97967529296875,286.4502868652344,281.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930519154295,5.051655094234775e-09,0.0009930469095706,-0.0122869284823536,0.0,1.0,0.0,-0.0073171365074813,60.0,3.1814091205596924,-0.0,-6.723625034510405e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.39959716796875,0.0,0.0,9.318788215750828e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.39324951171875,0.0,0.0,9.813136421144009e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3858947753906,0.0,0.0,7.247950998134911e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3994140625,0.0,0.0,9.813132783165202e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4154663085937,0.0,0.0,0.0004654922813642,281.4084777832031,294.1499938964844,286.45001220703125,282.9149169921875,287.9530639648437,286.4502258300781,281.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.0357837899639435e-09,0.0009929111693054,-0.0122453467920422,0.0,1.0,0.0,-0.0073092686943709,60.0,3.179240465164185,-0.0,-6.721786860452994e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.39959716796875,0.0,0.0,9.318788215750828e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.39324951171875,0.0,0.0,9.813136421144009e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3858947753906,0.0,0.0,7.247950998134911e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3994140625,0.0,0.0,9.813132783165202e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4154663085937,0.0,0.0,0.0004654922813642,281.4084777832031,294.1499938964844,286.45001220703125,282.9149169921875,287.9530639648437,286.4502258300781,281.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.0357837899639435e-09,0.0009929111693054,-0.0122453467920422,0.0,1.0,0.0,-0.0073092686943709,60.0,3.179240465164185,-0.0,-6.721786860452994e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4017333984375,0.0,0.0,9.317827061749996e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3954772949219,0.0,0.0,9.812124335439876e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3882141113281,0.0,0.0,7.247203757287934e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.40155029296875,0.0,0.0,9.812120697461069e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4174194335937,0.0,0.0,0.0004654442891478,281.411376953125,294.1499938964844,286.45001220703125,282.9140014648437,287.9268798828125,286.4501953125,281.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023793381297992e-09,0.0009928086074069,-0.012213934212923,0.0,1.0,0.0,-0.0073033245280385,60.0,3.177215337753296,-0.0,-6.720399170490057e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4017333984375,0.0,0.0,9.317827061749996e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3954772949219,0.0,0.0,9.812124335439876e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3882141113281,0.0,0.0,7.247203757287934e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.40155029296875,0.0,0.0,9.812120697461069e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4174194335937,0.0,0.0,0.0004654442891478,281.411376953125,294.1499938964844,286.45001220703125,282.9140014648437,287.9268798828125,286.4501953125,281.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023793381297992e-09,0.0009928086074069,-0.012213934212923,0.0,1.0,0.0,-0.0073033245280385,60.0,3.177215337753296,-0.0,-6.720399170490057e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4039001464844,0.0,0.0,9.316807700088248e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3977355957031,0.0,0.0,9.811051131691784e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3905334472656,0.0,0.0,7.246410677907988e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4037170410156,0.0,0.0,9.811047493712977e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4194030761719,0.0,0.0,0.0004653933865483,281.4142761230469,294.1499938964844,286.45001220703125,282.9125061035156,287.9012756347656,286.4501647949219,281.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927051141858,5.0110848803797126e-09,0.0009927001083269,-0.0121806384995579,0.0,1.0,0.0,-0.0072970245964825,60.0,3.1752424240112305,-0.0,-6.718927636484295e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4039001464844,0.0,0.0,9.316807700088248e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3977355957031,0.0,0.0,9.811051131691784e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3905334472656,0.0,0.0,7.246410677907988e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4037170410156,0.0,0.0,9.811047493712977e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4194030761719,0.0,0.0,0.0004653933865483,281.4142761230469,294.1499938964844,286.45001220703125,282.9125061035156,287.9012756347656,286.4501647949219,281.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927051141858,5.0110848803797126e-09,0.0009927001083269,-0.0121806384995579,0.0,1.0,0.0,-0.0072970245964825,60.0,3.1752424240112305,-0.0,-6.718927636484295e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4049987792969,0.0,0.0,9.316265641245992e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3988342285156,0.0,0.0,9.81047996901907e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3916931152344,0.0,0.0,7.245988672366366e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4048156738281,0.0,0.0,9.810476331040265e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4203796386719,0.0,0.0,0.0004653662908822,281.41571044921875,294.1499938964844,286.45001220703125,282.9115600585937,287.8887023925781,286.4501647949219,281.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926471393555,5.004317849000017e-09,0.0009926421334967,-0.0121629098430275,0.0,1.0,0.0,-0.0072936695069074,60.0,3.1742544174194336,-0.0,-6.718143907846752e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.40606689453125,0.0,0.0,9.315709758084267e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.39996337890625,0.0,0.0,9.809894254431129e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.39288330078125,0.0,0.0,7.245556480484083e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4059143066406,0.0,0.0,9.80989061645232e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.42138671875,0.0,0.0,0.0004653385258279,281.41717529296875,294.1499938964844,286.45001220703125,282.91046142578125,287.8761901855469,286.4501342773437,281.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925877675414,4.997384284166628e-09,0.0009925827616825,-0.0121447443962097,0.0,1.0,0.0,-0.0072902319952845,60.0,3.1732640266418457,-0.0,-6.71734170509808e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.40826416015625,0.0,0.0,9.31455724639818e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4022216796875,0.0,0.0,9.808680624701084e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3952331542969,0.0,0.0,7.244660082506016e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4080810546875,0.0,0.0,9.808676986722276e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4233703613281,0.0,0.0,0.0004652809584513,281.4200744628906,294.1499938964844,286.45001220703125,282.90789794921875,287.8514404296875,286.4501037597656,281.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924649493768,4.983011336889831e-09,0.000992459943518,-0.0121070882305502,0.0,1.0,0.0,-0.0072831073775887,60.0,3.1712758541107178,-0.0,-6.71567761401093e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.40826416015625,0.0,0.0,9.31455724639818e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4022216796875,0.0,0.0,9.808680624701084e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3952331542969,0.0,0.0,7.244660082506016e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4080810546875,0.0,0.0,9.808676986722276e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4233703613281,0.0,0.0,0.0004652809584513,281.4200744628906,294.1499938964844,286.45001220703125,282.90789794921875,287.8514404296875,286.4501037597656,281.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924649493768,4.983011336889831e-09,0.000992459943518,-0.0121070882305502,0.0,1.0,0.0,-0.0072831073775887,60.0,3.1712758541107178,-0.0,-6.71567761401093e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.41046142578125,0.0,0.0,9.31330578168854e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4045104980469,0.0,0.0,9.807362948777154e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3975830078125,0.0,0.0,7.243686559377238e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4102783203125,0.0,0.0,9.807359310798348e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4253845214844,0.0,0.0,0.0004652184434235,281.4230041503906,294.1499938964844,286.45001220703125,282.90478515625,287.8271484375,286.4501037597656,281.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992331537418,4.9674060420557e-09,0.0009923265315592,-0.0120662041008472,0.0,1.0,0.0,-0.0072753708809614,60.0,3.169263362884521,-0.0,-6.713872124919362e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.41046142578125,0.0,0.0,9.31330578168854e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4045104980469,0.0,0.0,9.807362948777154e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3975830078125,0.0,0.0,7.243686559377238e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4102783203125,0.0,0.0,9.807359310798348e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4253845214844,0.0,0.0,0.0004652184434235,281.4230041503906,294.1499938964844,286.45001220703125,282.90478515625,287.8271484375,286.4501037597656,281.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992331537418,4.9674060420557e-09,0.0009923265315592,-0.0120662041008472,0.0,1.0,0.0,-0.0072753708809614,60.0,3.169263362884521,-0.0,-6.713872124919362e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.41265869140625,0.0,0.0,9.31198155740276e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4067687988281,0.0,0.0,9.805968875298277e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3999328613281,0.0,0.0,7.242657011374831e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4125061035156,0.0,0.0,9.80596523731947e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.42742919921875,0.0,0.0,0.0004651523486245,281.4259033203125,294.1499938964844,286.45001220703125,282.90118408203125,287.80328369140625,286.4500732421875,281.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921903256326,4.9509032429284624e-09,0.0009921854361891,-0.0120229683816432,0.0,1.0,0.0,-0.0072671896778047,60.0,3.167229413986206,-0.0,-6.711962186045639e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.41265869140625,0.0,0.0,9.31198155740276e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4067687988281,0.0,0.0,9.805968875298277e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3999328613281,0.0,0.0,7.242657011374831e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4125061035156,0.0,0.0,9.80596523731947e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.42742919921875,0.0,0.0,0.0004651523486245,281.4259033203125,294.1499938964844,286.45001220703125,282.90118408203125,287.80328369140625,286.4500732421875,281.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921903256326,4.9509032429284624e-09,0.0009921854361891,-0.0120229683816432,0.0,1.0,0.0,-0.0072671896778047,60.0,3.167229413986206,-0.0,-6.711962186045639e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4148864746094,0.0,0.0,9.31058093556203e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4090576171875,0.0,0.0,9.804494038689882e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4023132324219,0.0,0.0,7.241567800519988e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4147033691406,0.0,0.0,9.804490400711074e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.429443359375,0.0,0.0,0.0004650823830161,281.4288024902344,294.1499938964844,286.45001220703125,282.8970947265625,287.7798156738281,286.4500732421875,281.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920409647747,4.9334372143050595e-09,0.0009920360753312,-0.0119772087782621,0.0,1.0,0.0,-0.0072585311718285,60.0,3.16517186164856,-0.0,-6.709941402505137e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4148864746094,0.0,0.0,9.31058093556203e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4090576171875,0.0,0.0,9.804494038689882e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4023132324219,0.0,0.0,7.241567800519988e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4147033691406,0.0,0.0,9.804490400711074e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.429443359375,0.0,0.0,0.0004650823830161,281.4288024902344,294.1499938964844,286.45001220703125,282.8970947265625,287.7798156738281,286.4500732421875,281.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920409647747,4.9334372143050595e-09,0.0009920360753312,-0.0119772087782621,0.0,1.0,0.0,-0.0072585311718285,60.0,3.16517186164856,-0.0,-6.709941402505137e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4159851074219,0.0,0.0,9.309844608651474e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.41021728515625,0.0,0.0,9.80371842160821e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.40350341796875,0.0,0.0,7.24099445505999e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.41583251953125,0.0,0.0,9.803714783629404e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.43048095703125,0.0,0.0,0.0004650455957744,281.4302673339844,294.1499938964844,286.45001220703125,282.8948669433594,287.768310546875,286.4500732421875,281.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919623844325,4.924256558069828e-09,0.000991957494989,-0.0119531573727726,0.0,1.0,0.0,-0.0072539797984063,60.0,3.1641316413879395,-0.0,-6.708879141115176e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4170837402344,0.0,0.0,9.3091199232731e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4113464355469,0.0,0.0,9.80295444605872e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4046936035156,0.0,0.0,7.240430568344891e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4169311523437,0.0,0.0,9.802951535675676e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4314880371094,0.0,0.0,0.0004650093906093,281.4317321777344,294.1499938964844,286.45001220703125,282.8925170898437,287.7567138671875,286.4500732421875,281.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.91521756629254e-09,0.0009918803116306,-0.0119294757023453,0.0,1.0,0.0,-0.0072494992054998,60.0,3.1630964279174805,-0.0,-6.707833932750873e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4193115234375,0.0,0.0,9.307572327088565e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4136657714844,0.0,0.0,9.801324631553145e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4070739746094,0.0,0.0,7.239227124955505e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4191589355469,0.0,0.0,9.801321721170098e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4335632324219,0.0,0.0,0.0004649320617318,281.43463134765625,294.1499938964844,286.45001220703125,282.88751220703125,287.7338256835937,286.4500427246094,281.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.895922334213765e-09,0.0009917153511196,-0.0118789235129952,0.0,1.0,0.0,-0.007239933591336,60.0,3.1609983444213867,-0.0,-6.70560211801785e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4193115234375,0.0,0.0,9.307572327088565e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4136657714844,0.0,0.0,9.801324631553145e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4070739746094,0.0,0.0,7.239227124955505e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4191589355469,0.0,0.0,9.801321721170098e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4335632324219,0.0,0.0,0.0004649320617318,281.43463134765625,294.1499938964844,286.45001220703125,282.88751220703125,287.7338256835937,286.4500427246094,281.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.895922334213765e-09,0.0009917153511196,-0.0118789235129952,0.0,1.0,0.0,-0.007239933591336,60.0,3.1609983444213867,-0.0,-6.70560211801785e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.42156982421875,0.0,0.0,9.305951971327886e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4159545898437,0.0,0.0,9.79961914708838e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4094543457031,0.0,0.0,7.237966929096729e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.4214172363281,0.0,0.0,9.799615509109572e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.43560791015625,0.0,0.0,0.0004648511530831,281.43756103515625,294.1499938964844,286.45001220703125,282.8820495605469,287.7113342285156,286.4500427246094,281.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915474802255,4.875727377395833e-09,0.000991542590782,-0.0118260141462087,0.0,1.0,0.0,-0.0072299223393201,60.0,3.158871650695801,-0.0,-6.703266564045407e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.42156982421875,0.0,0.0,9.305951971327886e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4159545898437,0.0,0.0,9.79961914708838e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4094543457031,0.0,0.0,7.237966929096729e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.4214172363281,0.0,0.0,9.799615509109572e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.43560791015625,0.0,0.0,0.0004648511530831,281.43756103515625,294.1499938964844,286.45001220703125,282.8820495605469,287.7113342285156,286.4500427246094,281.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915474802255,4.875727377395833e-09,0.000991542590782,-0.0118260141462087,0.0,1.0,0.0,-0.0072299223393201,60.0,3.158871650695801,-0.0,-6.703266564045407e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4237976074219,0.0,0.0,9.304261766374113e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.41827392578125,0.0,0.0,9.79783944785595e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4118347167969,0.0,0.0,7.236652163555846e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.42364501953125,0.0,0.0,9.797835809877142e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.43768310546875,0.0,0.0,0.0004647667519748,281.44049072265625,294.1499938964844,286.45001220703125,282.87615966796875,287.6893005371094,286.4500427246094,281.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913672693073,4.854659785280546e-09,0.0009913624962791,-0.0117708183825016,0.0,1.0,0.0,-0.0072194780223071,60.0,3.156721830368042,-0.0,-6.700830823547221e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4237976074219,0.0,0.0,9.304261766374113e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.41827392578125,0.0,0.0,9.79783944785595e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4118347167969,0.0,0.0,7.236652163555846e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.42364501953125,0.0,0.0,9.797835809877142e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.43768310546875,0.0,0.0,0.0004647667519748,281.44049072265625,294.1499938964844,286.45001220703125,282.87615966796875,287.6893005371094,286.4500427246094,281.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913672693073,4.854659785280546e-09,0.0009913624962791,-0.0117708183825016,0.0,1.0,0.0,-0.0072194780223071,60.0,3.156721830368042,-0.0,-6.700830823547221e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4260559082031,0.0,0.0,9.302508988184854e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.42059326171875,0.0,0.0,9.79599280981347e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.41424560546875,0.0,0.0,7.235288649098948e-05,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4259033203125,0.0,0.0,9.795989899430424e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.43975830078125,0.0,0.0,0.0004646791785489,281.4433898925781,294.1499938964844,286.45001220703125,282.869873046875,287.66766357421875,286.4500427246094,281.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911804227158,4.832804378906985e-09,0.0009911755332723,-0.011713558807969,0.0,1.0,0.0,-0.0072086434811353,60.0,3.154550790786743,-0.0,-6.698304133578858e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4260559082031,0.0,0.0,9.302508988184854e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.42059326171875,0.0,0.0,9.79599280981347e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.41424560546875,0.0,0.0,7.235288649098948e-05,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4259033203125,0.0,0.0,9.795989899430424e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.43975830078125,0.0,0.0,0.0004646791785489,281.4433898925781,294.1499938964844,286.45001220703125,282.869873046875,287.66766357421875,286.4500427246094,281.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911804227158,4.832804378906985e-09,0.0009911755332723,-0.011713558807969,0.0,1.0,0.0,-0.0072086434811353,60.0,3.154550790786743,-0.0,-6.698304133578858e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4271850585937,0.0,0.0,9.301605314249171e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4217834472656,0.0,0.0,9.795041842153296e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4154663085937,0.0,0.0,7.234586519189179e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4270324707031,0.0,0.0,9.79503893177025e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4408264160156,0.0,0.0,0.0004646340385079,281.4448547363281,294.1499938964844,286.45001220703125,282.8666076660156,287.6570129394531,286.45001220703125,281.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910841472446,4.8215427206343975e-09,0.0009910792578011,-0.0116840545088052,0.0,1.0,0.0,-0.0072030602023005,60.0,3.153456687927246,-0.0,-6.697002419286946e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4283447265625,0.0,0.0,9.300687088398264e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4229431152344,0.0,0.0,9.79407413979061e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4166564941406,0.0,0.0,7.233872020151466e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4281921386719,0.0,0.0,9.794071229407564e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4418640136719,0.0,0.0,0.0004645881708711,281.4463195800781,294.1499938964844,286.45001220703125,282.8632202148437,287.646484375,286.45001220703125,281.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909861255437,4.810092768536833e-09,0.0009909813525155,-0.0116540566086769,0.0,1.0,0.0,-0.0071973842568695,60.0,3.152358055114746,-0.0,-6.69567938871296e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4306030273437,0.0,0.0,9.298811346525326e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4252624511719,0.0,0.0,9.79209944489412e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4190673828125,0.0,0.0,7.232413190649822e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4304504394531,0.0,0.0,9.792096534511074e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4439697265625,0.0,0.0,0.0004644944856408,281.4492492675781,294.1499938964844,286.45001220703125,282.8561706542969,287.6256103515625,286.45001220703125,281.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907862404361,4.7867145802626965e-09,0.0009907814674079,-0.0115928063169121,0.0,1.0,0.0,-0.007185794878751,60.0,3.15014910697937,-0.0,-6.692977905231602e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4306030273437,0.0,0.0,9.298811346525326e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4252624511719,0.0,0.0,9.79209944489412e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4190673828125,0.0,0.0,7.232413190649822e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4304504394531,0.0,0.0,9.792096534511074e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4439697265625,0.0,0.0,0.0004644944856408,281.4492492675781,294.1499938964844,286.45001220703125,282.8561706542969,287.6256103515625,286.45001220703125,281.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907862404361,4.7867145802626965e-09,0.0009907814674079,-0.0115928063169121,0.0,1.0,0.0,-0.007185794878751,60.0,3.15014910697937,-0.0,-6.692977905231602e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4328918457031,0.0,0.0,9.296871576225384e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4276123046875,0.0,0.0,9.790056355996056e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4215087890625,0.0,0.0,7.230904157040641e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4327392578125,0.0,0.0,9.790053445613012e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.44610595703125,0.0,0.0,0.0004643975989893,281.4521484375,294.1499938964844,286.45001220703125,282.8487548828125,287.60516357421875,286.45001220703125,281.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905794868245,4.762531702340311e-09,0.0009905747137963,-0.011529448442161,0.0,1.0,0.0,-0.007173805963248,60.0,3.147920846939087,-0.0,-6.690184051194592e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4328918457031,0.0,0.0,9.296871576225384e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4276123046875,0.0,0.0,9.790056355996056e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4215087890625,0.0,0.0,7.230904157040641e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4327392578125,0.0,0.0,9.790053445613012e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.44610595703125,0.0,0.0,0.0004643975989893,281.4521484375,294.1499938964844,286.45001220703125,282.8487548828125,287.60516357421875,286.45001220703125,281.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905794868245,4.762531702340311e-09,0.0009905747137963,-0.011529448442161,0.0,1.0,0.0,-0.007173805963248,60.0,3.147920846939087,-0.0,-6.690184051194592e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4351806640625,0.0,0.0,9.294875781051816e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.42999267578125,0.0,0.0,9.78795433184132e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4239196777344,0.0,0.0,7.229351467685774e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4350280761719,0.0,0.0,9.787951421458274e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4482116699219,0.0,0.0,0.0004642978892661,281.455078125,294.1499938964844,286.45001220703125,282.84100341796875,287.5850524902344,286.45001220703125,281.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903666796162,4.7376542688937215e-09,0.000990361906588,-0.0114642707630991,0.0,1.0,0.0,-0.0071614733897149,60.0,3.145674705505371,-0.0,-6.687310616371178e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4351806640625,0.0,0.0,9.294875781051816e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.42999267578125,0.0,0.0,9.78795433184132e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4239196777344,0.0,0.0,7.229351467685774e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4350280761719,0.0,0.0,9.787951421458274e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4482116699219,0.0,0.0,0.0004642978892661,281.455078125,294.1499938964844,286.45001220703125,282.84100341796875,287.5850524902344,286.45001220703125,281.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903666796162,4.7376542688937215e-09,0.000990361906588,-0.0114642707630991,0.0,1.0,0.0,-0.0071614733897149,60.0,3.145674705505371,-0.0,-6.687310616371178e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
