time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277980,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4374694824219,0.0,0.0,9.29282687138766e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4323425292969,0.0,0.0,9.785797010408714e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4263610839844,0.0,0.0,7.227758032968268e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.43731689453125,0.0,0.0,9.785794100025667e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4503479003906,0.0,0.0,0.0004641955601982,281.4579772949219,294.1499938964844,286.45001220703125,282.8329162597656,287.5653076171875,286.45001220703125,281.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901482844725,4.712116030702873e-09,0.0009901435114443,-0.011397361755371,0.0,1.0,0.0,-0.0071488129906356,60.0,3.143411874771118,-0.0,-6.684361153475038e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4374694824219,0.0,0.0,9.29282687138766e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4323425292969,0.0,0.0,9.785797010408714e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4263610839844,0.0,0.0,7.227758032968268e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.43731689453125,0.0,0.0,9.785794100025667e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4503479003906,0.0,0.0,0.0004641955601982,281.4579772949219,294.1499938964844,286.45001220703125,282.8329162597656,287.5653076171875,286.45001220703125,281.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901482844725,4.712116030702873e-09,0.0009901435114443,-0.011397361755371,0.0,1.0,0.0,-0.0071488129906356,60.0,3.143411874771118,-0.0,-6.684361153475038e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4386291503906,0.0,0.0,9.291778405895457e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4335327148437,0.0,0.0,9.784693247638644e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4275817871094,0.0,0.0,7.226942398119718e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4384765625,0.0,0.0,9.784689609659836e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.451416015625,0.0,0.0,0.0004641431733034,281.4594421386719,294.1499938964844,286.45001220703125,282.8287658691406,287.5556030273437,286.45001220703125,281.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900365257635,4.699047817524615e-09,0.0009900317527353,-0.0113631235435605,0.0,1.0,0.0,-0.0071423342451453,60.0,3.142272710800171,-0.0,-6.682852671247019e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4397888183594,0.0,0.0,9.290720481658354e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4346923828125,0.0,0.0,9.783579298527913e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4288024902344,0.0,0.0,7.226119487313554e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.43963623046875,0.0,0.0,9.783575660549104e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4525146484375,0.0,0.0,0.0004640903498511,281.4609069824219,294.1499938964844,286.45001220703125,282.82452392578125,287.5459899902344,286.45001220703125,281.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899237193167,4.685862364794957e-09,0.0009899190627038,-0.0113285779953002,0.0,1.0,0.0,-0.0071357977576553,60.0,3.141130447387696,-0.0,-6.681329978164285e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.44207763671875,0.0,0.0,9.288582805311309e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.43707275390625,0.0,0.0,9.781328117242084e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4312438964844,0.0,0.0,7.224456930998713e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.44195556640625,0.0,0.0,9.781325206859036e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.45465087890625,0.0,0.0,0.0004639835678972,281.4638366699219,294.1499938964844,286.45001220703125,282.8158569335937,287.5269470214844,286.45001220703125,281.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896958945319,4.6592223412744715e-09,0.000989691237919,-0.0112587818875908,0.0,1.0,0.0,-0.007122591137886,60.0,3.1388394832611084,-0.0,-6.678254749203917e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.44207763671875,0.0,0.0,9.288582805311309e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.43707275390625,0.0,0.0,9.781328117242084e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4312438964844,0.0,0.0,7.224456930998713e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.44195556640625,0.0,0.0,9.781325206859036e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.45465087890625,0.0,0.0,0.0004639835678972,281.4638366699219,294.1499938964844,286.45001220703125,282.8158569335937,287.5269470214844,286.45001220703125,281.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896958945319,4.6592223412744715e-09,0.000989691237919,-0.0112587818875908,0.0,1.0,0.0,-0.007122591137886,60.0,3.1388394832611084,-0.0,-6.678254749203917e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.44439697265625,0.0,0.0,9.286395652452484e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.439453125,0.0,0.0,9.779024549061432e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4336853027344,0.0,0.0,7.222755812108517e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4442749023437,0.0,0.0,9.779021638678388e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4568176269531,0.0,0.0,0.0004638743121176,281.4667358398437,294.1499938964844,286.45001220703125,282.806884765625,287.5082397460937,286.45001220703125,281.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631959704681776e-09,0.0009894581744447,-0.0111873550340533,0.0,1.0,0.0,-0.0071090757846832,60.0,3.1365342140197754,-0.0,-6.675109176512707e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.44439697265625,0.0,0.0,9.286395652452484e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.439453125,0.0,0.0,9.779024549061432e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4336853027344,0.0,0.0,7.222755812108517e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4442749023437,0.0,0.0,9.779021638678388e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4568176269531,0.0,0.0,0.0004638743121176,281.4667358398437,294.1499938964844,286.45001220703125,282.806884765625,287.5082397460937,286.45001220703125,281.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631959704681776e-09,0.0009894581744447,-0.0111873550340533,0.0,1.0,0.0,-0.0071090757846832,60.0,3.1365342140197754,-0.0,-6.675109176512707e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4467163085937,0.0,0.0,9.284169209422544e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4418334960937,0.0,0.0,9.776680235518144e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4361572265625,0.0,0.0,7.221024134196341e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.44659423828125,0.0,0.0,9.776677325135096e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.458984375,0.0,0.0,0.0004637631354853,281.4696655273437,294.1499938964844,286.45001220703125,282.79766845703125,287.4898986816406,286.45001220703125,281.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604213899028764e-09,0.0009892209200188,-0.0111146606504917,0.0,1.0,0.0,-0.0070953210815787,60.0,3.134216547012329,-0.0,-6.671907470945372e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4467163085937,0.0,0.0,9.284169209422544e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4418334960937,0.0,0.0,9.776680235518144e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4361572265625,0.0,0.0,7.221024134196341e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.44659423828125,0.0,0.0,9.776677325135096e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.458984375,0.0,0.0,0.0004637631354853,281.4696655273437,294.1499938964844,286.45001220703125,282.79766845703125,287.4898986816406,286.45001220703125,281.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604213899028764e-09,0.0009892209200188,-0.0111146606504917,0.0,1.0,0.0,-0.0070953210815787,60.0,3.134216547012329,-0.0,-6.671907470945372e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4490661621094,0.0,0.0,9.28191002458334e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4442443847656,0.0,0.0,9.774300997378305e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4385986328125,0.0,0.0,7.219266990432516e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.44891357421875,0.0,0.0,9.77429808699526e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.461181640625,0.0,0.0,0.000463650241727,281.4725646972656,294.1499938964844,286.45001220703125,282.7882080078125,287.47186279296875,286.45001220703125,281.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889845969155,4.576048873161653e-09,0.0009889800567179,-0.0110408682376146,0.0,1.0,0.0,-0.00708135869354,60.0,3.1318881511688232,-0.0,-6.668658869557478e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4490661621094,0.0,0.0,9.28191002458334e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4442443847656,0.0,0.0,9.774300997378305e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4385986328125,0.0,0.0,7.219266990432516e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.44891357421875,0.0,0.0,9.77429808699526e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.461181640625,0.0,0.0,0.000463650241727,281.4725646972656,294.1499938964844,286.45001220703125,282.7882080078125,287.47186279296875,286.45001220703125,281.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889845969155,4.576048873161653e-09,0.0009889800567179,-0.0110408682376146,0.0,1.0,0.0,-0.00708135869354,60.0,3.1318881511688232,-0.0,-6.668658869557478e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4502258300781,0.0,0.0,9.280765516450629e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4454345703125,0.0,0.0,9.773096098797396e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4398498535156,0.0,0.0,7.21837641322054e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4501037597656,0.0,0.0,9.77309318841435e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4622802734375,0.0,0.0,0.0004635930818039,281.4740295410156,294.1499938964844,286.45001220703125,282.78338623046875,287.4630126953125,286.45001220703125,281.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888625936582,4.561787392276528e-09,0.0009888580534607,-0.011003503575921,0.0,1.0,0.0,-0.0070742885582149,60.0,3.1307196617126465,-0.0,-6.667013963124191e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4513854980469,0.0,0.0,9.279616642743348e-05,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4466247558594,0.0,0.0,9.771885379450396e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4410705566406,0.0,0.0,7.217482925625518e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4512634277344,0.0,0.0,9.771883196663111e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.46337890625,0.0,0.0,0.0004635356890503,281.4754638671875,294.1499938964844,286.45001220703125,282.7785339355469,287.4542541503906,286.45001220703125,281.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887401247397,4.547465515258864e-09,0.0009887355845421,-0.0109659805893898,0.0,1.0,0.0,-0.007067188154906,60.0,3.129549503326416,-0.0,-6.665362661806284e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4537353515625,0.0,0.0,9.277307253796609e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.44903564453125,0.0,0.0,9.769453754415736e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.44354248046875,0.0,0.0,7.215687219286337e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.45361328125,0.0,0.0,9.769451571628451e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.465576171875,0.0,0.0,0.0004634203505702,281.4783935546875,294.1499938964844,286.45001220703125,282.76861572265625,287.4368896484375,286.45001220703125,281.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884940227493,4.518685869925321e-09,0.0009884894825518,-0.0108905779197812,0.0,1.0,0.0,-0.0070529212243855,60.0,3.127206325531006,-0.0,-6.662044427230286e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4537353515625,0.0,0.0,9.277307253796609e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.44903564453125,0.0,0.0,9.769453754415736e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.44354248046875,0.0,0.0,7.215687219286337e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.45361328125,0.0,0.0,9.769451571628451e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.465576171875,0.0,0.0,0.0004634203505702,281.4783935546875,294.1499938964844,286.45001220703125,282.76861572265625,287.4368896484375,286.45001220703125,281.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884940227493,4.518685869925321e-09,0.0009884894825518,-0.0108905779197812,0.0,1.0,0.0,-0.0070529212243855,60.0,3.127206325531006,-0.0,-6.662044427230286e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4560852050781,0.0,0.0,9.274976036977024e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4514465332031,0.0,0.0,9.766999573912472e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4460144042969,0.0,0.0,7.213874050648883e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4559631347656,0.0,0.0,9.766996663529426e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4677734375,0.0,0.0,0.0004633039061445,281.4812927246094,294.1499938964844,286.45001220703125,282.7585144042969,287.4198303222656,286.45001220703125,281.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882455924525,4.4896331097277214e-09,0.000988241052255,-0.0108144590631127,0.0,1.0,0.0,-0.007038518320769,60.0,3.1248574256896973,-0.0,-6.658696349859383e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4560852050781,0.0,0.0,9.274976036977024e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4514465332031,0.0,0.0,9.766999573912472e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4460144042969,0.0,0.0,7.213874050648883e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4559631347656,0.0,0.0,9.766996663529426e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4677734375,0.0,0.0,0.0004633039061445,281.4812927246094,294.1499938964844,286.45001220703125,282.7585144042969,287.4198303222656,286.45001220703125,281.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882455924525,4.4896331097277214e-09,0.000988241052255,-0.0108144590631127,0.0,1.0,0.0,-0.007038518320769,60.0,3.1248574256896973,-0.0,-6.658696349859383e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4584350585937,0.0,0.0,9.272632451029494e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.453857421875,0.0,0.0,9.76453156908974e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.448486328125,0.0,0.0,7.21205142326653e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.45831298828125,0.0,0.0,9.764528658706696e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.469970703125,0.0,0.0,0.0004631868505384,281.48419189453125,294.1499938964844,286.45001220703125,282.74822998046875,287.4029846191406,286.45001220703125,281.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.46042758284193e-09,0.0009879913413897,-0.0107379397377371,0.0,1.0,0.0,-0.007024039980024,60.0,3.1225054264068604,-0.0,-6.655330508920089e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4584350585937,0.0,0.0,9.272632451029494e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.453857421875,0.0,0.0,9.76453156908974e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.448486328125,0.0,0.0,7.21205142326653e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.45831298828125,0.0,0.0,9.764528658706696e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.469970703125,0.0,0.0,0.0004631868505384,281.48419189453125,294.1499938964844,286.45001220703125,282.74822998046875,287.4029846191406,286.45001220703125,281.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.46042758284193e-09,0.0009879913413897,-0.0107379397377371,0.0,1.0,0.0,-0.007024039980024,60.0,3.1225054264068604,-0.0,-6.655330508920089e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4608154296875,0.0,0.0,9.270277951145545e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4562683105469,0.0,0.0,9.762051922734828e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.45098876953125,0.0,0.0,7.210219337139279e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4606628417969,0.0,0.0,9.76204901235178e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4721984863281,0.0,0.0,0.0004630692419596,281.4870910644531,294.1499938964844,286.45001220703125,282.73779296875,287.3864440917969,286.45001220703125,281.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431081279676618e-09,0.0009877403499558,-0.010661051608622,0.0,1.0,0.0,-0.007009491790086,60.0,3.120150327682495,-0.0,-6.651949746583341e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4608154296875,0.0,0.0,9.270277951145545e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4562683105469,0.0,0.0,9.762051922734828e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.45098876953125,0.0,0.0,7.210219337139279e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4606628417969,0.0,0.0,9.76204901235178e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4721984863281,0.0,0.0,0.0004630692419596,281.4870910644531,294.1499938964844,286.45001220703125,282.73779296875,287.3864440917969,286.45001220703125,281.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431081279676618e-09,0.0009877403499558,-0.010661051608622,0.0,1.0,0.0,-0.007009491790086,60.0,3.120150327682495,-0.0,-6.651949746583341e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.46197509765625,0.0,0.0,9.269099246012048e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4574584960937,0.0,0.0,9.760810644365848e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.45220947265625,0.0,0.0,7.209302566479892e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4618530273437,0.0,0.0,9.7608077339828e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4732971191406,0.0,0.0,0.0004630103649105,281.4885559082031,294.1499938964844,286.45001220703125,282.7325134277344,287.3782958984375,286.45001220703125,281.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,1.0,0.0,-0.0070022069849073,60.0,3.1189725399017334,-0.0,-6.65025723378676e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4631652832031,0.0,0.0,9.267920540878548e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.45867919921875,0.0,0.0,9.759569365996867e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4534606933594,0.0,0.0,7.208385795820504e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4630432128906,0.0,0.0,9.759566455613822e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.47442626953125,0.0,0.0,0.0004629514878615,281.4900207519531,294.1499938964844,286.45001220703125,282.7272033691406,287.3702392578125,286.45001220703125,281.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401695896660841e-09,0.0009874891256913,-0.0105840619653463,0.0,1.0,0.0,-0.0069949240423738,60.0,3.117794990539551,-0.0,-6.648565431532917e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4655456542969,0.0,0.0,9.265552944270894e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4610900878906,0.0,0.0,9.757075895322488e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4559326171875,0.0,0.0,7.206544250948355e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4654235839844,0.0,0.0,9.75707298493944e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4766540527344,0.0,0.0,0.0004628332098945,281.492919921875,294.1499938964844,286.45001220703125,282.7164611816406,287.3542785644531,286.45001220703125,281.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872411610558,4.372189721379982e-09,0.0009872368536889,-0.01050675380975,0.0,1.0,0.0,-0.0069802966900169,60.0,3.115459442138672,-0.0,-6.645167616170512e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4655456542969,0.0,0.0,9.265552944270894e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4610900878906,0.0,0.0,9.757075895322488e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4559326171875,0.0,0.0,7.206544250948355e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4654235839844,0.0,0.0,9.75707298493944e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4766540527344,0.0,0.0,0.0004628332098945,281.492919921875,294.1499938964844,286.45001220703125,282.7164611816406,287.3542785644531,286.45001220703125,281.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872411610558,4.372189721379982e-09,0.0009872368536889,-0.01050675380975,0.0,1.0,0.0,-0.0069802966900169,60.0,3.115459442138672,-0.0,-6.645167616170512e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4678955078125,0.0,0.0,9.263215906685218e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4635314941406,0.0,0.0,9.75461516645737e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4584350585937,0.0,0.0,7.204726716736332e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4677734375,0.0,0.0,9.754612983670086e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4788818359375,0.0,0.0,0.0004627165035344,281.4958190917969,294.1499938964844,286.45001220703125,282.70562744140625,287.338623046875,286.45001220703125,281.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343068127354854e-09,0.0009869877249002,-0.0104304542765021,0.0,1.0,0.0,-0.0069658597931265,60.0,3.113099336624145,-0.0,-6.641815275543196e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4678955078125,0.0,0.0,9.263215906685218e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4635314941406,0.0,0.0,9.75461516645737e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4584350585937,0.0,0.0,7.204726716736332e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4677734375,0.0,0.0,9.754612983670086e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4788818359375,0.0,0.0,0.0004627165035344,281.4958190917969,294.1499938964844,286.45001220703125,282.70562744140625,287.338623046875,286.45001220703125,281.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343068127354854e-09,0.0009869877249002,-0.0104304542765021,0.0,1.0,0.0,-0.0069658597931265,60.0,3.113099336624145,-0.0,-6.641815275543196e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.47027587890625,0.0,0.0,9.260387741960584e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4659729003906,0.0,0.0,9.751636389410125e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4609375,0.0,0.0,7.202527194749564e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4701538085937,0.0,0.0,9.75163420662284e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.48114013671875,0.0,0.0,0.0004625752044375,281.4986877441406,294.1499938964844,286.4516906738281,282.6942138671875,287.3232421875,286.4502868652344,281.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866908658295,4.307820766769055e-09,0.0009866865584626,-0.0103381043300032,0.0,1.0,0.0,-0.0069483872503042,60.0,3.111392974853516,-0.0,-6.63775878706474e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.47027587890625,0.0,0.0,9.260387741960584e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4659729003906,0.0,0.0,9.751636389410125e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4609375,0.0,0.0,7.202527194749564e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4701538085937,0.0,0.0,9.75163420662284e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.48114013671875,0.0,0.0,0.0004625752044375,281.4986877441406,294.1499938964844,286.4516906738281,282.6942138671875,287.3232421875,286.4502868652344,281.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866908658295,4.307820766769055e-09,0.0009866865584626,-0.0103381043300032,0.0,1.0,0.0,-0.0069483872503042,60.0,3.111392974853516,-0.0,-6.63775878706474e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.47265625,0.0,0.0,9.25669155549258e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4683837890625,0.0,0.0,9.747744479682297e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4634094238281,0.0,0.0,7.199651736300439e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4725341796875,0.0,0.0,9.747741569299252e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4833984375,0.0,0.0,0.000462390598841,281.5015869140625,294.1499938964844,286.4566650390625,282.6817932128906,287.3082580566406,286.4512634277344,281.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862967999652,4.261760278012616e-09,0.0009862924925982,-0.0102174235507845,0.0,1.0,0.0,-0.0069255521520972,60.0,3.1111977100372314,-0.0,-6.632460269884177e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.47265625,0.0,0.0,9.25669155549258e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4683837890625,0.0,0.0,9.747744479682297e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4634094238281,0.0,0.0,7.199651736300439e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4725341796875,0.0,0.0,9.747741569299252e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4833984375,0.0,0.0,0.000462390598841,281.5015869140625,294.1499938964844,286.4566650390625,282.6817932128906,287.3082580566406,286.4512634277344,281.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862967999652,4.261760278012616e-09,0.0009862924925982,-0.0102174235507845,0.0,1.0,0.0,-0.0069255521520972,60.0,3.1111977100372314,-0.0,-6.632460269884177e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4738464355469,0.0,0.0,9.25450658542104e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4696044921875,0.0,0.0,9.745443821884692e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.46466064453125,0.0,0.0,7.197952800197527e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4737548828125,0.0,0.0,9.745440911501646e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4845275878906,0.0,0.0,0.0004622814594767,281.5030517578125,294.1499938964844,286.4602966308594,282.6752624511719,287.30096435546875,286.4521789550781,281.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860638529062,4.234535833091968e-09,0.0009860595455393,-0.0101460935547947,0.0,1.0,0.0,-0.0069120549596846,60.0,3.111875534057617,-0.0,-6.629328908047682e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4750366210937,0.0,0.0,9.252251038560644e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4708251953125,0.0,0.0,9.74306822172366e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4659118652344,0.0,0.0,7.196197839220986e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4749450683594,0.0,0.0,9.743065311340617e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4856262207031,0.0,0.0,0.0004621687694452,281.5044860839844,294.1499938964844,286.4646911621094,282.66851806640625,287.293701171875,286.45330810546875,281.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858234552666,4.206425874286879e-09,0.000985819264315,-0.0100724436342716,0.0,1.0,0.0,-0.0068981195800006,60.0,3.1127407550811768,-0.0,-6.626097359685448e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4774475097656,0.0,0.0,9.247327398043126e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4732666015625,0.0,0.0,9.737883374327794e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4684143066406,0.0,0.0,7.192368502728641e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4773254394531,0.0,0.0,9.73788119154051e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4879150390625,0.0,0.0,0.0004619228420779,281.5073547363281,294.1499938964844,286.4755249023437,282.6545104980469,287.279541015625,286.4564208984375,281.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852991206571,4.1450780585705616e-09,0.0009852949297055,-0.0099117066711187,0.0,1.0,0.0,-0.0068677086383104,60.0,3.1157617568969727,-0.0,-6.619045933575762e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4774475097656,0.0,0.0,9.247327398043126e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4732666015625,0.0,0.0,9.737883374327794e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4684143066406,0.0,0.0,7.192368502728641e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4773254394531,0.0,0.0,9.73788119154051e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4879150390625,0.0,0.0,0.0004619228420779,281.5073547363281,294.1499938964844,286.4755249023437,282.6545104980469,287.279541015625,286.4564208984375,281.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852991206571,4.1450780585705616e-09,0.0009852949297055,-0.0099117066711187,0.0,1.0,0.0,-0.0068677086383104,60.0,3.1157617568969727,-0.0,-6.619045933575762e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4798278808594,0.0,0.0,9.242013038601726e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4757080078125,0.0,0.0,9.732287435326724e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4709167480469,0.0,0.0,7.188235758803785e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4797058105469,0.0,0.0,9.73228525253944e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4901733398437,0.0,0.0,0.0004616573860403,281.51025390625,294.1499938964844,286.4889831542969,282.6398620605469,287.2658996582031,286.4608764648437,281.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847326437011,4.078861692846658e-09,0.0009847285691648,-0.0097382143139839,0.0,1.0,0.0,-0.0068348813802003,60.0,3.120533227920532,-0.0,-6.61143957358945e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
