time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280200,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4798278808594,0.0,0.0,9.242013038601726e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4757080078125,0.0,0.0,9.732287435326724e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4709167480469,0.0,0.0,7.188235758803785e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4797058105469,0.0,0.0,9.73228525253944e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4901733398437,0.0,0.0,0.0004616573860403,281.51025390625,294.1499938964844,286.4889831542969,282.6398620605469,287.2658996582031,286.4608764648437,281.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847326437011,4.078861692846658e-09,0.0009847285691648,-0.0097382143139839,0.0,1.0,0.0,-0.0068348813802003,60.0,3.120533227920532,-0.0,-6.61143957358945e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.48223876953125,0.0,0.0,9.236550249624996e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4781494140625,0.0,0.0,9.72653433564119e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4734191894531,0.0,0.0,7.183986599557102e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.48211669921875,0.0,0.0,9.726532152853906e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.492431640625,0.0,0.0,0.0004613845085259,281.5131225585937,294.1499938964844,286.5048522949219,282.6247253417969,287.2528076171875,286.46685791015625,281.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.01079214285005e-09,0.0009841464925557,-0.0095598651096224,0.0,1.0,0.0,-0.006801136303693,60.0,3.1269593238830566,-0.0,-6.603625024581562e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.48223876953125,0.0,0.0,9.236550249624996e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4781494140625,0.0,0.0,9.72653433564119e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4734191894531,0.0,0.0,7.183986599557102e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.48211669921875,0.0,0.0,9.726532152853906e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.492431640625,0.0,0.0,0.0004613845085259,281.5131225585937,294.1499938964844,286.5048522949219,282.6247253417969,287.2528076171875,286.46685791015625,281.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.01079214285005e-09,0.0009841464925557,-0.0095598651096224,0.0,1.0,0.0,-0.006801136303693,60.0,3.1269593238830566,-0.0,-6.603625024581562e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.484619140625,0.0,0.0,9.231208241544664e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4806213378906,0.0,0.0,9.720909292809664e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4759216308594,0.0,0.0,7.179832027759403e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4845275878906,0.0,0.0,9.72090711002238e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4947204589844,0.0,0.0,0.0004611176846083,281.5159912109375,294.1499938964844,286.5229187011719,282.60919189453125,287.240234375,286.47430419921875,281.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835812961682,3.944229831631674e-09,0.0009835773380473,-0.0093854637816548,0.0,1.0,0.0,-0.0067681381478905,60.0,3.134907960891724,-0.0,-6.595988111257611e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.484619140625,0.0,0.0,9.231208241544664e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4806213378906,0.0,0.0,9.720909292809664e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4759216308594,0.0,0.0,7.179832027759403e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4845275878906,0.0,0.0,9.72090711002238e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4947204589844,0.0,0.0,0.0004611176846083,281.5159912109375,294.1499938964844,286.5229187011719,282.60919189453125,287.240234375,286.47430419921875,281.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835812961682,3.944229831631674e-09,0.0009835773380473,-0.0093854637816548,0.0,1.0,0.0,-0.0067681381478905,60.0,3.134907960891724,-0.0,-6.595988111257611e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.48583984375,0.0,0.0,9.228724957210944e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4818420410156,0.0,0.0,9.718294313643128e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4771728515625,0.0,0.0,7.177900261012837e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4857177734375,0.0,0.0,9.718291403260082e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.495849609375,0.0,0.0,0.000460993614979,281.5174255371094,294.1499938964844,286.53271484375,282.6013488769531,287.2342529296875,286.478759765625,281.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833166841417,3.913283475043272e-09,0.0009833127260208,-0.0093043809756636,0.0,1.0,0.0,-0.0067527974024415,60.0,3.139601230621338,-0.0,-6.59243895029249e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4870300292969,0.0,0.0,9.22630279092118e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4830627441406,0.0,0.0,9.715744090499356e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4784545898437,0.0,0.0,7.176016515586525e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4869079589844,0.0,0.0,9.715741180116312e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4969787597656,0.0,0.0,0.0004608726594597,281.51885986328125,294.1499938964844,286.5429382324219,282.5934143066406,287.2283020019531,286.4833068847656,281.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830587077885,3.88310805732317e-09,0.0009830548660829,-0.0092253172770142,0.0,1.0,0.0,-0.006737838499248,60.0,3.144437313079834,-0.0,-6.588978607169338e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.48944091796875,0.0,0.0,9.221976506523788e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4855041503906,0.0,0.0,9.711187158245592e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.48095703125,0.0,0.0,7.172651385189965e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.48931884765625,0.0,0.0,9.711184975458308e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.499267578125,0.0,0.0,0.0004606565344147,281.521728515625,294.1499938964844,286.56475830078125,282.5775146484375,287.2168273925781,286.49346923828125,281.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825972374528,3.829193406801323e-09,0.0009825935121625,-0.009084053337574,0.0,1.0,0.0,-0.0067111090756952,60.0,3.1551241874694824,-0.0,-6.582799727539168e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.48944091796875,0.0,0.0,9.221976506523788e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4855041503906,0.0,0.0,9.711187158245592e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.48095703125,0.0,0.0,7.172651385189965e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.48931884765625,0.0,0.0,9.711184975458308e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.499267578125,0.0,0.0,0.0004606565344147,281.521728515625,294.1499938964844,286.56475830078125,282.5775146484375,287.2168273925781,286.49346923828125,281.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825972374528,3.829193406801323e-09,0.0009825935121625,-0.009084053337574,0.0,1.0,0.0,-0.0067111090756952,60.0,3.1551241874694824,-0.0,-6.582799727539168e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4918518066406,0.0,0.0,9.218595369020476e-05,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.48797607421875,0.0,0.0,9.707627032184972e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.48345947265625,0.0,0.0,7.170021126512438e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4917297363281,0.0,0.0,9.707624849397688e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5015563964844,0.0,0.0,0.0004604876448865,281.52459716796875,294.1499938964844,286.5881042480469,282.56158447265625,287.2059631347656,286.50518798828125,281.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822369320318,3.787062219373638e-09,0.0009822332067415,-0.0089736627414822,0.0,1.0,0.0,-0.0066902223043143,60.0,3.167290687561035,-0.0,-6.577972300192414e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4918518066406,0.0,0.0,9.218595369020476e-05,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.48797607421875,0.0,0.0,9.707627032184972e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.48345947265625,0.0,0.0,7.170021126512438e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4917297363281,0.0,0.0,9.707624849397688e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5015563964844,0.0,0.0,0.0004604876448865,281.52459716796875,294.1499938964844,286.5881042480469,282.56158447265625,287.2059631347656,286.50518798828125,281.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822369320318,3.787062219373638e-09,0.0009822332067415,-0.0089736627414822,0.0,1.0,0.0,-0.0066902223043143,60.0,3.167290687561035,-0.0,-6.577972300192414e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4942321777344,0.0,0.0,9.21637110877782e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.49041748046875,0.0,0.0,9.705284901428968e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4859619140625,0.0,0.0,7.168291631387547e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.494140625,0.0,0.0,9.705282718641683e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5038452148437,0.0,0.0,0.0004603765264619,281.5274658203125,294.1499938964844,286.6127624511719,282.5457763671875,287.1957092285156,286.5184020996094,281.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819997940212,3.759340394537958e-09,0.0009819960687309,-0.0089010270312428,0.0,1.0,0.0,-0.006676479242742,60.0,3.18079161643982,-0.0,-6.574797595249039e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4942321777344,0.0,0.0,9.21637110877782e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.49041748046875,0.0,0.0,9.705284901428968e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4859619140625,0.0,0.0,7.168291631387547e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.494140625,0.0,0.0,9.705282718641683e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5038452148437,0.0,0.0,0.0004603765264619,281.5274658203125,294.1499938964844,286.6127624511719,282.5457763671875,287.1957092285156,286.5184020996094,281.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819997940212,3.759340394537958e-09,0.0009819960687309,-0.0089010270312428,0.0,1.0,0.0,-0.006676479242742,60.0,3.18079161643982,-0.0,-6.574797595249039e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4966735839844,0.0,0.0,9.215490717906504e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4928894042969,0.0,0.0,9.70435721683316e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4884948730469,0.0,0.0,7.16760623618029e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4965515136719,0.0,0.0,9.704355034045876e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5061340332031,0.0,0.0,0.000460332550574,281.5303039550781,294.1499938964844,286.6385803222656,282.5302429199219,287.1860656738281,286.5330810546875,281.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819058468565,3.748362065181254e-09,0.0009819021215662,-0.0088722631335258,0.0,1.0,0.0,-0.006671036593616,60.0,3.195549726486206,-0.0,-6.573539934606742e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4966735839844,0.0,0.0,9.215490717906504e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4928894042969,0.0,0.0,9.70435721683316e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4884948730469,0.0,0.0,7.16760623618029e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4965515136719,0.0,0.0,9.704355034045876e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5061340332031,0.0,0.0,0.000460332550574,281.5303039550781,294.1499938964844,286.6385803222656,282.5302429199219,287.1860656738281,286.5330810546875,281.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819058468565,3.748362065181254e-09,0.0009819021215662,-0.0088722631335258,0.0,1.0,0.0,-0.006671036593616,60.0,3.195549726486206,-0.0,-6.573539934606742e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.49786376953125,0.0,0.0,9.21560640563257e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4941101074219,0.0,0.0,9.704479452921078e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.48974609375,0.0,0.0,7.167696458054706e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4977722167969,0.0,0.0,9.704477270133792e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5072937011719,0.0,0.0,0.0004603383422363,281.53173828125,294.1499938964844,286.6518249511719,282.5226135253906,287.1814880371094,286.541015625,281.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819184197112,3.749801358310378e-09,0.0009819146944209,-0.0088760340586304,0.0,1.0,0.0,-0.0066717518493533,60.0,3.2033913135528564,-0.0,-6.57370478052144e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.49908447265625,0.0,0.0,9.216076432494448e-05,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4953308105469,0.0,0.0,9.704974218038842e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4909973144531,0.0,0.0,7.1680624387227e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4989624023437,0.0,0.0,9.70497276284732e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5084533691406,0.0,0.0,0.0004603618290275,281.5331726074219,294.1499938964844,286.665283203125,282.5151062011719,287.17706298828125,286.5492858886719,281.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819684782996,3.7556566745422515e-09,0.0009819647530093,-0.0088913757354021,0.0,1.0,0.0,-0.0066746543161571,60.0,3.21148943901062,-0.0,-6.574375532863996e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5014953613281,0.0,0.0,9.218199556926264e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.497802734375,0.0,0.0,9.70721011981368e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4935302734375,0.0,0.0,7.169713353505358e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5014038085937,0.0,0.0,9.707207937026396e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5107421875,0.0,0.0,0.0004604678833857,281.5360107421875,294.1499938964844,286.6926574707031,282.50048828125,287.16864013671875,286.5670166015625,281.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982194324024,3.782096413829095e-09,0.0009821904823184,-0.0089606512337923,0.0,1.0,0.0,-0.006687759887427,60.0,3.2284767627716064,-0.0,-6.577403866003807e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5014953613281,0.0,0.0,9.218199556926264e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.497802734375,0.0,0.0,9.70721011981368e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4935302734375,0.0,0.0,7.169713353505358e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5014038085937,0.0,0.0,9.707207937026396e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5107421875,0.0,0.0,0.0004604678833857,281.5360107421875,294.1499938964844,286.6926574707031,282.50048828125,287.16864013671875,286.5670166015625,281.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982194324024,3.782096413829095e-09,0.0009821904823184,-0.0089606512337923,0.0,1.0,0.0,-0.006687759887427,60.0,3.2284767627716064,-0.0,-6.577403866003807e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5039367675781,0.0,0.0,9.221844811690973e-05,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5002746582031,0.0,0.0,9.711048915050924e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4960327148437,0.0,0.0,7.172548794187605e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5038146972656,0.0,0.0,9.71104673226364e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5130615234375,0.0,0.0,0.000460649956949,281.53887939453125,294.1499938964844,286.7205505371094,282.4865417480469,287.1608581542969,286.5862731933594,281.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825825691223,3.8275045355362636e-09,0.0009825787274166,-0.0090796276926994,0.0,1.0,0.0,-0.0067102704197168,60.0,3.2464139461517334,-0.0,-6.582605749372307e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5039367675781,0.0,0.0,9.221844811690973e-05,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5002746582031,0.0,0.0,9.711048915050924e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4960327148437,0.0,0.0,7.172548794187605e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5038146972656,0.0,0.0,9.71104673226364e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5130615234375,0.0,0.0,0.000460649956949,281.53887939453125,294.1499938964844,286.7205505371094,282.4865417480469,287.1608581542969,286.5862731933594,281.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825825691223,3.8275045355362636e-09,0.0009825787274166,-0.0090796276926994,0.0,1.0,0.0,-0.0067102704197168,60.0,3.2464139461517334,-0.0,-6.582605749372307e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.50634765625,0.0,0.0,9.226930706063284e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.50274658203125,0.0,0.0,9.716404747450724e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4985656738281,0.0,0.0,7.176504004746675e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5062561035156,0.0,0.0,9.71640256466344e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.515380859375,0.0,0.0,0.0004609040333889,281.5417175292969,294.1499938964844,286.7486572265625,282.47344970703125,287.1537170410156,286.6070251464844,281.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098312436603,3.890862299016362e-09,0.0009831205243244,-0.009245635010302,0.0,1.0,0.0,-0.0067416792735457,60.0,3.265142679214477,-0.0,-6.58986820667451e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.50634765625,0.0,0.0,9.226930706063284e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.50274658203125,0.0,0.0,9.716404747450724e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4985656738281,0.0,0.0,7.176504004746675e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5062561035156,0.0,0.0,9.71640256466344e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.515380859375,0.0,0.0,0.0004609040333889,281.5417175292969,294.1499938964844,286.7486572265625,282.47344970703125,287.1537170410156,286.6070251464844,281.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098312436603,3.890862299016362e-09,0.0009831205243244,-0.009245635010302,0.0,1.0,0.0,-0.0067416792735457,60.0,3.265142679214477,-0.0,-6.58986820667451e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5087890625,0.0,0.0,9.233307355316356e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5052185058594,0.0,0.0,9.723119001137091e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5010986328125,0.0,0.0,7.181464025052264e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5086975097656,0.0,0.0,9.723116818349808e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5177001953125,0.0,0.0,0.0004612225457094,281.5445861816406,294.1499938964844,286.77685546875,282.4613342285156,287.1471862792969,286.6292419433594,281.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838036494329,3.970296535982243e-09,0.000983799691312,-0.0094537623226642,0.0,1.0,0.0,-0.0067810583859682,60.0,3.2844834327697754,-0.0,-6.59897807508969e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5087890625,0.0,0.0,9.233307355316356e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5052185058594,0.0,0.0,9.723119001137091e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5010986328125,0.0,0.0,7.181464025052264e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5086975097656,0.0,0.0,9.723116818349808e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5177001953125,0.0,0.0,0.0004612225457094,281.5445861816406,294.1499938964844,286.77685546875,282.4613342285156,287.1471862792969,286.6292419433594,281.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838036494329,3.970296535982243e-09,0.000983799691312,-0.0094537623226642,0.0,1.0,0.0,-0.0067810583859682,60.0,3.2844834327697754,-0.0,-6.59897807508969e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.510009765625,0.0,0.0,9.236960613634436e-05,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5064697265625,0.0,0.0,9.726966527523472e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5023498535156,0.0,0.0,7.184305286500603e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5099182128906,0.0,0.0,9.726964344736189e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.51885986328125,0.0,0.0,0.0004614050558302,281.5459899902344,294.1499938964844,286.7908935546875,282.4556884765625,287.1441650390625,286.6409606933594,281.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841931750997,4.015809906832146e-09,0.0009841892169788,-0.0095730116590857,0.0,1.0,0.0,-0.0068036224693059,60.0,3.2943429946899414,-0.0,-6.604201274740262e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.51123046875,0.0,0.0,9.24079431570135e-05,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5077209472656,0.0,0.0,9.731003228807822e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5036315917969,0.0,0.0,7.187286973930895e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5111389160156,0.0,0.0,9.731001046020538e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5200500488281,0.0,0.0,0.0004615965299308,281.54742431640625,294.1499938964844,286.80487060546875,282.45037841796875,287.1412658691406,286.65289306640625,281.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846015600487,4.063566372281002e-09,0.0009845974855124,-0.0096981395035982,0.0,1.0,0.0,-0.0068272976204752,60.0,3.304253101348877,-0.0,-6.609683111946651e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.513671875,0.0,0.0,9.24908381421119e-05,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5101928710937,0.0,0.0,9.73973292275332e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.50616455078125,0.0,0.0,7.193734199972823e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5135803222656,0.0,0.0,9.739730739966036e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5223693847656,0.0,0.0,0.0004620106483343,281.5502624511719,294.1499938964844,286.8324890136719,282.4407043457031,287.1358947753906,286.6776733398437,281.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854844538494,4.166839318031634e-09,0.0009854803793132,-0.0099687250331044,0.0,1.0,0.0,-0.0068784928880631,60.0,3.3241870403289795,-0.0,-6.621547044005639e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.513671875,0.0,0.0,9.24908381421119e-05,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5101928710937,0.0,0.0,9.73973292275332e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.50616455078125,0.0,0.0,7.193734199972823e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5135803222656,0.0,0.0,9.739730739966036e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5223693847656,0.0,0.0,0.0004620106483343,281.5502624511719,294.1499938964844,286.8324890136719,282.4407043457031,287.1358947753906,286.6776733398437,281.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854844538494,4.166839318031634e-09,0.0009854803793132,-0.0099687250331044,0.0,1.0,0.0,-0.0068784928880631,60.0,3.3241870403289795,-0.0,-6.621547044005639e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.51611328125,0.0,0.0,9.257959754904732e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5126953125,0.0,0.0,9.7490796179045e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5086975097656,0.0,0.0,7.20063762855716e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5160217285156,0.0,0.0,9.749077435117216e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.52471923828125,0.0,0.0,0.0004624540160875,281.5531005859375,294.1499938964844,286.8595275878906,282.4324951171875,287.131103515625,286.7035217285156,281.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864303283393,4.277413978570621e-09,0.0009864260209724,-0.010258438065648,0.0,1.0,0.0,-0.006933310534805,60.0,3.344114065170288,-0.0,-6.634260785176593e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.51611328125,0.0,0.0,9.257959754904732e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5126953125,0.0,0.0,9.7490796179045e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5086975097656,0.0,0.0,7.20063762855716e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5160217285156,0.0,0.0,9.749077435117216e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.52471923828125,0.0,0.0,0.0004624540160875,281.5531005859375,294.1499938964844,286.8595275878906,282.4324951171875,287.131103515625,286.7035217285156,281.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864303283393,4.277413978570621e-09,0.0009864260209724,-0.010258438065648,0.0,1.0,0.0,-0.006933310534805,60.0,3.344114065170288,-0.0,-6.634260785176593e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5185852050781,0.0,0.0,9.26717184484005e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.51519775390625,0.0,0.0,9.758779924595729e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5112609863281,0.0,0.0,7.207802991615608e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5184936523437,0.0,0.0,9.758778469404206e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5270690917969,0.0,0.0,0.0004629141767509,281.55596923828125,294.1499938964844,286.8857421875,282.4259338378906,287.1268920898437,286.7301940917969,281.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874117095023,4.392175956269284e-09,0.0009874074021354,-0.0105591202154755,0.0,1.0,0.0,-0.0069902027025818,60.0,3.36374306678772,-0.0,-6.647469064091639e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5185852050781,0.0,0.0,9.26717184484005e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.51519775390625,0.0,0.0,9.758779924595729e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5112609863281,0.0,0.0,7.207802991615608e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5184936523437,0.0,0.0,9.758778469404206e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5270690917969,0.0,0.0,0.0004629141767509,281.55596923828125,294.1499938964844,286.8857421875,282.4259338378906,287.1268920898437,286.7301940917969,281.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874117095023,4.392175956269284e-09,0.0009874074021354,-0.0105591202154755,0.0,1.0,0.0,-0.0069902027025818,60.0,3.36374306678772,-0.0,-6.647469064091639e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5210266113281,0.0,0.0,9.276397759094834e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5177001953125,0.0,0.0,9.768495510797948e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5137939453125,0.0,0.0,7.214978541014716e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5209350585937,0.0,0.0,9.768494055606423e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5294189453125,0.0,0.0,0.0004633750359062,281.5588073730469,294.1499938964844,286.91094970703125,282.42120361328125,287.1231994628906,286.7573547363281,281.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883947204798,4.507116901919517e-09,0.0009883901802822,-0.0108602670952677,0.0,1.0,0.0,-0.0070471838116645,60.0,3.382850408554077,-0.0,-6.660711449058e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5210266113281,0.0,0.0,9.276397759094834e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5177001953125,0.0,0.0,9.768495510797948e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5137939453125,0.0,0.0,7.214978541014716e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5209350585937,0.0,0.0,9.768494055606423e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5294189453125,0.0,0.0,0.0004633750359062,281.5588073730469,294.1499938964844,286.91094970703125,282.42120361328125,287.1231994628906,286.7573547363281,281.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883947204798,4.507116901919517e-09,0.0009883901802822,-0.0108602670952677,0.0,1.0,0.0,-0.0070471838116645,60.0,3.382850408554077,-0.0,-6.660711449058e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.52227783203125,0.0,0.0,9.280898666474968e-05,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5189514160156,0.0,0.0,9.773235797183588e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5150756835937,0.0,0.0,7.218479731818661e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5221862792969,0.0,0.0,9.773233614396304e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5306091308594,0.0,0.0,0.0004635998629964,281.56024169921875,294.1499938964844,286.923095703125,282.4195556640625,287.1216125488281,286.77099609375,281.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888742351904,4.563189826001235e-09,0.0009888696949929,-0.0110071785748004,0.0,1.0,0.0,-0.0070749814622104,60.0,3.3920228481292725,-0.0,-6.667175966867944e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.52349853515625,0.0,0.0,9.285355918109416e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.52020263671875,0.0,0.0,9.777929517440498e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.516357421875,0.0,0.0,7.221945998026058e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5234069824219,0.0,0.0,9.777927334653214e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.53179931640625,0.0,0.0,0.0004638225364033,281.5616455078125,294.1499938964844,286.9349060058594,282.4184265136719,287.1200561523437,286.7846374511719,281.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893489768728,4.618716964444047e-09,0.0009893444366753,-0.011152658611536,0.0,1.0,0.0,-0.0071025085635483,60.0,3.4010846614837646,-0.0,-6.673580799088087e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
