time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282420,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5259704589844,0.0,0.0,9.293961193179712e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.522705078125,0.0,0.0,9.786990995053202e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5189208984375,0.0,0.0,7.228639151435345e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.52587890625,0.0,0.0,9.786988812265918e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5341491699219,0.0,0.0,0.0004642523708753,281.5644836425781,294.1499938964844,286.9574279785156,282.4178161621094,287.1172180175781,286.811767578125,281.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902662131935,4.725920987880272e-09,0.0009902614401653,-0.0114335305988788,0.0,1.0,0.0,-0.0071556558832526,60.0,3.418587684631348,-0.0,-6.685955611374085e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5259704589844,0.0,0.0,9.293961193179712e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.522705078125,0.0,0.0,9.786990995053202e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5189208984375,0.0,0.0,7.228639151435345e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.52587890625,0.0,0.0,9.786988812265918e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5341491699219,0.0,0.0,0.0004642523708753,281.5644836425781,294.1499938964844,286.9574279785156,282.4178161621094,287.1172180175781,286.811767578125,281.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902662131935,4.725920987880272e-09,0.0009902614401653,-0.0114335305988788,0.0,1.0,0.0,-0.0071556558832526,60.0,3.418587684631348,-0.0,-6.685955611374085e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5284423828125,0.0,0.0,9.30189562495798e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.52520751953125,0.0,0.0,9.795345977181567e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5214538574219,0.0,0.0,7.234810618683696e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5283508300781,0.0,0.0,9.795344521990046e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5365295410156,0.0,0.0,0.0004646487068384,281.5673522949219,294.1499938964844,286.978271484375,282.4195556640625,287.1148376464844,286.8384704589844,281.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911113884299,4.824766808297909e-09,0.0009911064989864,-0.0116925006732344,0.0,1.0,0.0,-0.0072046569548547,60.0,3.4347639083862305,-0.0,-6.69737545422322e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5284423828125,0.0,0.0,9.30189562495798e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.52520751953125,0.0,0.0,9.795345977181567e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5214538574219,0.0,0.0,7.234810618683696e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5283508300781,0.0,0.0,9.795344521990046e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5365295410156,0.0,0.0,0.0004646487068384,281.5673522949219,294.1499938964844,286.978271484375,282.4195556640625,287.1148376464844,286.8384704589844,281.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911113884299,4.824766808297909e-09,0.0009911064989864,-0.0116925006732344,0.0,1.0,0.0,-0.0072046569548547,60.0,3.4347639083862305,-0.0,-6.69737545422322e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5309143066406,0.0,0.0,9.309002052759752e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5277404785156,0.0,0.0,9.802829299587756e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5240173339844,0.0,0.0,7.24033743608743e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.53082275390625,0.0,0.0,9.802827844396234e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5389099121094,0.0,0.0,0.0004650037153623,281.5701904296875,294.1499938964844,286.9972229003906,282.4237976074219,287.1128234863281,286.86431884765625,281.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913296436370729e-09,0.0009918635478243,-0.0119244428351521,0.0,1.0,0.0,-0.0072485450655221,60.0,3.449460029602051,-0.0,-6.70761153287458e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5309143066406,0.0,0.0,9.309002052759752e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5277404785156,0.0,0.0,9.802829299587756e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5240173339844,0.0,0.0,7.24033743608743e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.53082275390625,0.0,0.0,9.802827844396234e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5389099121094,0.0,0.0,0.0004650037153623,281.5701904296875,294.1499938964844,286.9972229003906,282.4237976074219,287.1128234863281,286.86431884765625,281.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913296436370729e-09,0.0009918635478243,-0.0119244428351521,0.0,1.0,0.0,-0.0072485450655221,60.0,3.449460029602051,-0.0,-6.70761153287458e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.53338623046875,0.0,0.0,9.315247734775768e-05,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5302429199219,0.0,0.0,9.809406765270978e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5265808105469,0.0,0.0,7.24519559298642e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5333251953125,0.0,0.0,9.809404582483694e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5412902832031,0.0,0.0,0.0004653157084248,281.5730285644531,294.1499938964844,287.0140991210937,282.43072509765625,287.111083984375,286.8891906738281,281.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925339836627,4.991104418650138e-09,0.0009925289778038,-0.0121282916516065,0.0,1.0,0.0,-0.0072871181182563,60.0,3.46267032623291,-0.0,-6.716614819879396e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.53338623046875,0.0,0.0,9.315247734775768e-05,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5302429199219,0.0,0.0,9.809406765270978e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5265808105469,0.0,0.0,7.24519559298642e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5333251953125,0.0,0.0,9.809404582483694e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5412902832031,0.0,0.0,0.0004653157084248,281.5730285644531,294.1499938964844,287.0140991210937,282.43072509765625,287.111083984375,286.8891906738281,281.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925339836627,4.991104418650138e-09,0.0009925289778038,-0.0121282916516065,0.0,1.0,0.0,-0.0072871181182563,60.0,3.46267032623291,-0.0,-6.716614819879396e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5346374511719,0.0,0.0,9.317781950812788e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5315246582031,0.0,0.0,9.8120748589281e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.52789306640625,0.0,0.0,7.24716592230834e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5345458984375,0.0,0.0,9.812072676140816e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.54248046875,0.0,0.0,0.0004654422518797,281.5744323730469,294.1499938964844,287.0216979980469,282.4352722167969,287.1103820800781,286.9007873535156,281.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928038343787,5.0226653947049735e-09,0.0009927988285198,-0.0122109791263937,0.0,1.0,0.0,-0.0073027648031711,60.0,3.468219995498657,-0.0,-6.720268430626676e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.535888671875,0.0,0.0,9.320364915765822e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.53277587890625,0.0,0.0,9.81479461188428e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5291748046875,0.0,0.0,7.249174814205617e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5357971191406,0.0,0.0,9.814793156692758e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5436706542969,0.0,0.0,0.0004655712982639,281.57586669921875,294.1499938964844,287.0286560058594,282.4405212402344,287.10968017578125,286.91241455078125,281.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930792730301,5.054846763385967e-09,0.0009930742671713,-0.0122952898964285,0.0,1.0,0.0,-0.0073187192901968,60.0,3.4738597869873047,-0.0,-6.723994516733e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5383605957031,0.0,0.0,9.324387792730704e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5353088378906,0.0,0.0,9.81903140200302e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.53173828125,0.0,0.0,7.252304203575477e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5382995605469,0.0,0.0,9.819029219215736e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.54608154296875,0.0,0.0,0.0004657722602132,281.5787048339844,294.1499938964844,287.04071044921875,282.4533386230469,287.1084899902344,286.9340515136719,281.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935076814144,5.104960454360707e-09,0.0009935026755556,-0.0124265812337398,0.0,1.0,0.0,-0.0073435618542134,60.0,3.4831020832061768,-0.0,-6.72979965088416e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5383605957031,0.0,0.0,9.324387792730704e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5353088378906,0.0,0.0,9.81903140200302e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.53173828125,0.0,0.0,7.252304203575477e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5382995605469,0.0,0.0,9.819029219215736e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.54608154296875,0.0,0.0,0.0004657722602132,281.5787048339844,294.1499938964844,287.04071044921875,282.4533386230469,287.1084899902344,286.9340515136719,281.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935076814144,5.104960454360707e-09,0.0009935026755556,-0.0124265812337398,0.0,1.0,0.0,-0.0073435618542134,60.0,3.4831020832061768,-0.0,-6.72979965088416e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5396728515625,0.0,0.0,9.32587354327552e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.53662109375,0.0,0.0,9.820596460485832e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5330810546875,0.0,0.0,7.25345962564461e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5395812988281,0.0,0.0,9.820594277698548e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5473022460937,0.0,0.0,0.0004658464749809,281.5801696777344,294.1499938964844,287.0458984375,282.46124267578125,287.10797119140625,286.9443359375,281.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936658898368,5.1234714248948884e-09,0.0009936607675626,-0.0124750779941678,0.0,1.0,0.0,-0.0073527377098798,60.0,3.486804246902466,-0.0,-6.73194477940342e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5408630371094,0.0,0.0,9.327239968115464e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.537841796875,0.0,0.0,9.822034917306156e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5343017578125,0.0,0.0,7.254522643052042e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.540771484375,0.0,0.0,9.822032734518872e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5484619140625,0.0,0.0,0.0004659147234633,281.58154296875,294.1499938964844,287.04998779296875,282.4693298339844,287.10748291015625,286.9538269042969,281.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938116418197,5.140488923416342e-09,0.0009938065195456,-0.0125196613371372,0.0,1.0,0.0,-0.0073611754924058,60.0,3.490220546722412,-0.0,-6.733916535495156e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5433654785156,0.0,0.0,9.32862240006216e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5403747558594,0.0,0.0,9.823490108828992e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.536865234375,0.0,0.0,7.255597301991656e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.54327392578125,0.0,0.0,9.823488653637467e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5508728027344,0.0,0.0,0.0004659837577491,281.5843811035156,294.1499938964844,287.0540466308594,282.4848327636719,287.1065368652344,286.9707336425781,281.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939589072018,5.157700933011711e-09,0.0009939536685124,-0.0125647541135549,0.0,1.0,0.0,-0.0073697082698345,60.0,3.493640184402466,-0.0,-6.735911739497169e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5433654785156,0.0,0.0,9.32862240006216e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5403747558594,0.0,0.0,9.823490108828992e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.536865234375,0.0,0.0,7.255597301991656e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.54327392578125,0.0,0.0,9.823488653637467e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5508728027344,0.0,0.0,0.0004659837577491,281.5843811035156,294.1499938964844,287.0540466308594,282.4848327636719,287.1065368652344,286.9707336425781,281.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939589072018,5.157700933011711e-09,0.0009939536685124,-0.0125647541135549,0.0,1.0,0.0,-0.0073697082698345,60.0,3.493640184402466,-0.0,-6.735911739497169e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5458374023437,0.0,0.0,9.328627493232489e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5429077148437,0.0,0.0,9.823495929595084e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5394592285156,0.0,0.0,7.255601667566225e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5457763671875,0.0,0.0,9.82349447440356e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5532531738281,0.0,0.0,0.0004659840487875,281.5871887207031,294.1499938964844,287.05078125,282.4962158203125,287.1055603027344,286.98443603515625,281.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939594892784,5.1577635495903e-09,0.000993954250589,-0.012564918026328,0.0,1.0,0.0,-0.0073697394691407,60.0,3.4926321506500244,-0.0,-6.735918844924528e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5458374023437,0.0,0.0,9.328627493232489e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5429077148437,0.0,0.0,9.823495929595084e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5394592285156,0.0,0.0,7.255601667566225e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5457763671875,0.0,0.0,9.82349447440356e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5532531738281,0.0,0.0,0.0004659840487875,281.5871887207031,294.1499938964844,287.05078125,282.4962158203125,287.1055603027344,286.98443603515625,281.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939594892784,5.1577635495903e-09,0.000993954250589,-0.012564918026328,0.0,1.0,0.0,-0.0073697394691407,60.0,3.4926321506500244,-0.0,-6.735918844924528e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5470886230469,0.0,0.0,9.328003943664952e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5441589355469,0.0,0.0,9.822838910622522e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5407409667969,0.0,0.0,7.255116361193359e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5470275878906,0.0,0.0,9.822837455431e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5544738769531,0.0,0.0,0.0004659529076889,281.588623046875,294.1499938964844,287.04656982421875,282.5004577636719,287.1050109863281,286.9894714355469,281.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993892783299,5.149990656150294e-09,0.0009938875446096,-0.0125445546582341,0.0,1.0,0.0,-0.0073658851906657,60.0,3.489835023880005,-0.0,-6.735017876735584e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.54833984375,0.0,0.0,9.327223961008713e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.54541015625,0.0,0.0,9.82201745500788e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5420227050781,0.0,0.0,7.254509546328336e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5482788085937,0.0,0.0,9.822015999816358e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5556640625,0.0,0.0,0.0004659139376599,281.59002685546875,294.1499938964844,287.04071044921875,282.5037536621094,287.1044311523437,286.9938659667969,281.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938098955899,5.140265990632997e-09,0.0009938047733157,-0.0125190773978829,0.0,1.0,0.0,-0.007361065596342,60.0,3.486447334289551,-0.0,-6.733890955956667e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.55084228515625,0.0,0.0,9.324443817604332e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5479431152344,0.0,0.0,9.819090337259696e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5445861816406,0.0,0.0,7.252347859321162e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5507507324219,0.0,0.0,9.819088882068172e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5580749511719,0.0,0.0,0.0004657750832848,281.59283447265625,294.1499938964844,287.0242919921875,282.5076904296875,287.10302734375,286.9990539550781,281.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935136185958,5.105628364532322e-09,0.000993508612737,-0.0124283311888575,0.0,1.0,0.0,-0.0073438943363726,60.0,3.4754438400268555,-0.0,-6.72987710004236e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.55084228515625,0.0,0.0,9.324443817604332e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5479431152344,0.0,0.0,9.819090337259696e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5445861816406,0.0,0.0,7.252347859321162e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5507507324219,0.0,0.0,9.819088882068172e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5580749511719,0.0,0.0,0.0004657750832848,281.59283447265625,294.1499938964844,287.0242919921875,282.5076904296875,287.10302734375,286.9990539550781,281.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935136185958,5.105628364532322e-09,0.000993508612737,-0.0124283311888575,0.0,1.0,0.0,-0.0073438943363726,60.0,3.4754438400268555,-0.0,-6.72987710004236e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5533447265625,0.0,0.0,9.32029215618968e-05,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.55047607421875,0.0,0.0,9.814718214329332e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.54718017578125,0.0,0.0,7.249118061736226e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5532531738281,0.0,0.0,9.814716759137808e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5604858398437,0.0,0.0,0.0004655676893889,281.5956420898437,294.1499938964844,287.00201416015625,282.5083312988281,287.1012878417969,286.9996337890625,281.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930712403729,5.053894192030839e-09,0.0009930662345141,-0.0122927939519286,0.0,1.0,0.0,-0.0073182475753128,60.0,3.459760904312134,-0.0,-6.723884382608959e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5533447265625,0.0,0.0,9.32029215618968e-05,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.55047607421875,0.0,0.0,9.814718214329332e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.54718017578125,0.0,0.0,7.249118061736226e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5532531738281,0.0,0.0,9.814716759137808e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5604858398437,0.0,0.0,0.0004655676893889,281.5956420898437,294.1499938964844,287.00201416015625,282.5083312988281,287.1012878417969,286.9996337890625,281.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930712403729,5.053894192030839e-09,0.0009930662345141,-0.0122927939519286,0.0,1.0,0.0,-0.0073182475753128,60.0,3.459760904312134,-0.0,-6.723884382608959e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.55584716796875,0.0,0.0,9.314814815297724e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5530090332031,0.0,0.0,9.808949835132807e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5497436523437,0.0,0.0,7.244857988553122e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5557556152344,0.0,0.0,9.808948379941285e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5628967285156,0.0,0.0,0.0004652940842788,281.5984802246094,294.1499938964844,286.974365234375,282.50592041015625,287.0990905761719,286.9955749511719,281.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924876503646,4.985643897725822e-09,0.0009924826445057,-0.0121139856055378,0.0,1.0,0.0,-0.0072844130918383,60.0,3.439751386642456,-0.0,-6.71598243684457e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.55584716796875,0.0,0.0,9.314814815297724e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5530090332031,0.0,0.0,9.808949835132807e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5497436523437,0.0,0.0,7.244857988553122e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5557556152344,0.0,0.0,9.808948379941285e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5628967285156,0.0,0.0,0.0004652940842788,281.5984802246094,294.1499938964844,286.974365234375,282.50592041015625,287.0990905761719,286.9955749511719,281.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924876503646,4.985643897725822e-09,0.0009924826445057,-0.0121139856055378,0.0,1.0,0.0,-0.0072844130918383,60.0,3.439751386642456,-0.0,-6.71598243684457e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5583190917969,0.0,0.0,9.308120934292674e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5555419921875,0.0,0.0,9.801901614991948e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.55230712890625,0.0,0.0,7.239652040880173e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5582580566406,0.0,0.0,9.801900159800424e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5653076171875,0.0,0.0,0.0004649597103707,281.60125732421875,294.1499938964844,286.9418334960937,282.5007629394531,287.09637451171875,286.9869384765625,281.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917743736878,4.9022448322944e-09,0.0009917694842442,-0.0118954880163073,0.0,1.0,0.0,-0.0072430688887834,60.0,3.4157772064208984,-0.0,-6.706333266492949e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5583190917969,0.0,0.0,9.308120934292674e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5555419921875,0.0,0.0,9.801901614991948e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.55230712890625,0.0,0.0,7.239652040880173e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5582580566406,0.0,0.0,9.801900159800424e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5653076171875,0.0,0.0,0.0004649597103707,281.60125732421875,294.1499938964844,286.9418334960937,282.5007629394531,287.09637451171875,286.9869384765625,281.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917743736878,4.9022448322944e-09,0.0009917694842442,-0.0118954880163073,0.0,1.0,0.0,-0.0072430688887834,60.0,3.4157772064208984,-0.0,-6.706333266492949e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5595703125,0.0,0.0,9.304349805461244e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.55682373046875,0.0,0.0,9.797929669730364e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5535888671875,0.0,0.0,7.236718374770135e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5595092773437,0.0,0.0,9.797928214538842e-05,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5664978027344,0.0,0.0,0.0004647713212762,281.6026611328125,294.1499938964844,286.92388916015625,282.4971923828125,287.09478759765625,286.9808044433594,281.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913723915815,4.8552508680188575e-09,0.000991367502138,-0.0117723671719431,0.0,1.0,0.0,-0.0072197709232568,60.0,3.4023003578186035,-0.0,-6.700899035649854e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5608215332031,0.0,0.0,9.300396777689456e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5580749511719,0.0,0.0,9.793767821975052e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5549011230469,0.0,0.0,7.233644282678142e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5607604980469,0.0,0.0,9.79376636678353e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5677185058594,0.0,0.0,0.0004645738808903,281.60406494140625,294.1499938964844,286.9048767089844,282.4930725097656,287.093017578125,286.9737243652344,281.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909510845318,4.806005815538583e-09,0.0009909463115036,-0.0116433482617139,0.0,1.0,0.0,-0.0071953576989471,60.0,3.388080358505249,-0.0,-6.69520687779368e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5633239746094,0.0,0.0,9.292081813327968e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.56060791015625,0.0,0.0,9.785011206986384e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5574645996094,0.0,0.0,7.227176683954895e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.563232421875,0.0,0.0,9.78500975179486e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.57012939453125,0.0,0.0,0.0004641585110221,281.6068725585937,294.1499938964844,286.8639831542969,282.483154296875,287.0890808105469,286.9566955566406,281.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900653967633,4.7023998028805636e-09,0.0009900606237351,-0.0113719049841165,0.0,1.0,0.0,-0.0071439971216022,60.0,3.357529163360596,-0.0,-6.683239206495274e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5633239746094,0.0,0.0,9.292081813327968e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.56060791015625,0.0,0.0,9.785011206986384e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5574645996094,0.0,0.0,7.227176683954895e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.563232421875,0.0,0.0,9.78500975179486e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.57012939453125,0.0,0.0,0.0004641585110221,281.6068725585937,294.1499938964844,286.8639831542969,282.483154296875,287.0890808105469,286.9566955566406,281.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900653967633,4.7023998028805636e-09,0.0009900606237351,-0.0113719049841165,0.0,1.0,0.0,-0.0071439971216022,60.0,3.357529163360596,-0.0,-6.683239206495274e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5648193359375,0.0,0.0,9.286950808018446e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5621337890625,0.0,0.0,9.779607353266329e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5589904785156,0.0,0.0,7.223185821203515e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5647277832031,0.0,0.0,9.779605898074806e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5715637207031,0.0,0.0,0.0004639021935872,281.6085510253906,294.1499938964844,286.8377685546875,282.47625732421875,287.0863647460937,286.9445495605469,281.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895185939967,4.638467832052129e-09,0.0009895139373838,-0.0112044056877493,0.0,1.0,0.0,-0.0071123032830655,60.0,3.337829351425171,-0.0,-6.675860220184404e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5658264160156,0.0,0.0,9.283629333367573e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5631408691406,0.0,0.0,9.77610980044119e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5600280761719,0.0,0.0,7.220602128654718e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.56573486328125,0.0,0.0,9.776108345249668e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5725402832031,0.0,0.0,0.0004637363017536,281.6096496582031,294.1499938964844,286.81964111328125,282.4712829589844,287.0844421386719,286.9359130859375,281.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891646914184,4.5970858231214615e-09,0.0009891601512208,-0.0110959857702255,0.0,1.0,0.0,-0.0070917885750532,60.0,3.324347972869873,-0.0,-6.671085373000096e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5682983398437,0.0,0.0,9.275520278606564e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.565673828125,0.0,0.0,9.767571464180946e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5625915527344,0.0,0.0,7.214295328594744e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5682373046875,0.0,0.0,9.767570008989424e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.574951171875,0.0,0.0,0.0004633312637452,281.6124267578125,294.1499938964844,286.7723388671875,282.4577331542969,287.0791015625,286.91180419921875,281.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883006568998,4.4960550837913615e-09,0.0009882961167022,-0.0108312843367457,0.0,1.0,0.0,-0.0070417029783129,60.0,3.28902006149292,-0.0,-6.65943602484731e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5682983398437,0.0,0.0,9.275520278606564e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.565673828125,0.0,0.0,9.767571464180946e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5625915527344,0.0,0.0,7.214295328594744e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5682373046875,0.0,0.0,9.767570008989424e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.574951171875,0.0,0.0,0.0004633312637452,281.6124267578125,294.1499938964844,286.7723388671875,282.4577331542969,287.0791015625,286.91180419921875,281.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883006568998,4.4960550837913615e-09,0.0009882961167022,-0.0108312843367457,0.0,1.0,0.0,-0.0070417029783129,60.0,3.28902006149292,-0.0,-6.65943602484731e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.57080078125,0.0,0.0,9.268602298106998e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.56817626953125,0.0,0.0,9.760286047821864e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5651550292969,0.0,0.0,7.208914757939056e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5707397460937,0.0,0.0,9.760284592630342e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5773620605469,0.0,0.0,0.0004629856557585,281.6152038574219,294.1499938964844,286.7225646972656,282.4427795410156,287.07305908203125,286.8845520019531,281.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875633986666,4.409855591802625e-09,0.0009875589748844,-0.010605439543724,0.0,1.0,0.0,-0.0069989692419767,60.0,3.2521636486053467,-0.0,-6.64950476902959e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
