time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284640,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.57080078125,0.0,0.0,9.268602298106998e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.56817626953125,0.0,0.0,9.760286047821864e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5651550292969,0.0,0.0,7.208914757939056e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5707397460937,0.0,0.0,9.760284592630342e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5773620605469,0.0,0.0,0.0004629856557585,281.6152038574219,294.1499938964844,286.7225646972656,282.4427795410156,287.07305908203125,286.8845520019531,281.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875633986666,4.409855591802625e-09,0.0009875589748844,-0.010605439543724,0.0,1.0,0.0,-0.0069989692419767,60.0,3.2521636486053467,-0.0,-6.64950476902959e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5720520019531,0.0,0.0,9.265837434213609e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5694580078125,0.0,0.0,9.757374209584668e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5664367675781,0.0,0.0,7.206763984868303e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.57196044921875,0.0,0.0,9.757372754393144e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5785522460937,0.0,0.0,0.000462847558083,281.6166076660156,294.1499938964844,286.6968688964844,282.4348449707031,287.0697021484375,286.8695678710937,281.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872689843177,4.375405371348506e-09,0.0009872645605355,-0.0105151794850826,0.0,1.0,0.0,-0.0069818920455873,60.0,3.2332568168640137,-0.0,-6.645537808935843e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.57330322265625,0.0,0.0,9.263532410841437e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5707092285156,0.0,0.0,9.754946950124575e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5677185058594,0.0,0.0,7.204971188912168e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5732116699219,0.0,0.0,9.754945494933054e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.57977294921875,0.0,0.0,0.0004627324233297,281.61798095703125,294.1499938964844,286.6707458496094,282.4266662597656,287.066162109375,286.85400390625,281.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987023115158,4.346686122147503e-09,0.0009870188077911,-0.0104399342089891,0.0,1.0,0.0,-0.0069676535204052,60.0,3.2142133712768555,-0.0,-6.64223165358635e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5757751464844,0.0,0.0,9.260996739612892e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5732421875,0.0,0.0,9.752277401275931e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5702514648437,0.0,0.0,7.202999404398724e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5757141113281,0.0,0.0,9.752275218488649e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5821838378906,0.0,0.0,0.0004626057634595,281.6207580566406,294.1499938964844,286.617431640625,282.40972900390625,287.0585327148437,286.82049560546875,281.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867527987807,4.31509183940193e-09,0.0009867484914138,-0.0103571554645895,0.0,1.0,0.0,-0.0069519900716841,60.0,3.175870418548584,-0.0,-6.638595806407467e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5757751464844,0.0,0.0,9.260996739612892e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5732421875,0.0,0.0,9.752277401275931e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5702514648437,0.0,0.0,7.202999404398724e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5757141113281,0.0,0.0,9.752275218488649e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5821838378906,0.0,0.0,0.0004626057634595,281.6207580566406,294.1499938964844,286.617431640625,282.40972900390625,287.0585327148437,286.82049560546875,281.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867527987807,4.31509183940193e-09,0.0009867484914138,-0.0103571554645895,0.0,1.0,0.0,-0.0069519900716841,60.0,3.175870418548584,-0.0,-6.638595806407467e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5782775878906,0.0,0.0,9.261497325496748e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.57574462890625,0.0,0.0,9.7528041806072e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.57281494140625,0.0,0.0,7.203388668131083e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5782165527344,0.0,0.0,9.752802725415675e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5845947265625,0.0,0.0,0.0004626307927537,281.6235046386719,294.1499938964844,286.5630798339844,282.3922424316406,287.0500183105469,286.7838134765625,281.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868061169981,4.321325963729805e-09,0.0009868018096312,-0.0103734899312257,0.0,1.0,0.0,-0.0069550806656479,60.0,3.1375582218170166,-0.0,-6.639313454570583e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5782775878906,0.0,0.0,9.261497325496748e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.57574462890625,0.0,0.0,9.7528041806072e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.57281494140625,0.0,0.0,7.203388668131083e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5782165527344,0.0,0.0,9.752802725415675e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5845947265625,0.0,0.0,0.0004626307927537,281.6235046386719,294.1499938964844,286.5630798339844,282.3922424316406,287.0500183105469,286.7838134765625,281.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868061169981,4.321325963729805e-09,0.0009868018096312,-0.0103734899312257,0.0,1.0,0.0,-0.0069550806656479,60.0,3.1375582218170166,-0.0,-6.639313454570583e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5807800292969,0.0,0.0,9.265200060326606e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5782775878906,0.0,0.0,9.75670336629264e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.57537841796875,0.0,0.0,7.206268492154777e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5806884765625,0.0,0.0,9.756701911101118e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5870056152344,0.0,0.0,0.0004628157475963,281.62628173828125,294.1499938964844,286.5081481933594,282.3744812011719,287.0406799316406,286.7440185546875,281.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872002992779,4.367447736797203e-09,0.0009871959919109,-0.0104943308979272,0.0,1.0,0.0,-0.0069779441691935,60.0,3.0997560024261475,-0.0,-6.644621919349447e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5807800292969,0.0,0.0,9.265200060326606e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5782775878906,0.0,0.0,9.75670336629264e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.57537841796875,0.0,0.0,7.206268492154777e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5806884765625,0.0,0.0,9.756701911101118e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5870056152344,0.0,0.0,0.0004628157475963,281.62628173828125,294.1499938964844,286.5081481933594,282.3744812011719,287.0406799316406,286.7440185546875,281.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872002992779,4.367447736797203e-09,0.0009871959919109,-0.0104943308979272,0.0,1.0,0.0,-0.0069779441691935,60.0,3.0997560024261475,-0.0,-6.644621919349447e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5832824707031,0.0,0.0,9.271923772757872e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.580810546875,0.0,0.0,9.763783600647002e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.57794189453125,0.0,0.0,7.211498450487852e-05,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.58319091796875,0.0,0.0,9.76378214545548e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5894470214844,0.0,0.0,0.0004631516057997,281.6290283203125,294.1499938964844,286.4531555175781,282.35675048828125,287.03057861328125,286.7012939453125,281.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879166027531,4.451214064005171e-09,0.0009879121789708,-0.0107138007879257,0.0,1.0,0.0,-0.0070194704458117,60.0,3.062698602676392,-0.0,-6.654268958072862e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5832824707031,0.0,0.0,9.271923772757872e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.580810546875,0.0,0.0,9.763783600647002e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.57794189453125,0.0,0.0,7.211498450487852e-05,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.58319091796875,0.0,0.0,9.76378214545548e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5894470214844,0.0,0.0,0.0004631516057997,281.6290283203125,294.1499938964844,286.4531555175781,282.35675048828125,287.03057861328125,286.7012939453125,281.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879166027531,4.451214064005171e-09,0.0009879121789708,-0.0107138007879257,0.0,1.0,0.0,-0.0070194704458117,60.0,3.062698602676392,-0.0,-6.654268958072862e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.58453369140625,0.0,0.0,9.276207856601104e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.58209228515625,0.0,0.0,9.768295421963558e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5792236328125,0.0,0.0,7.214830111479387e-05,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5844421386719,0.0,0.0,9.768293966772036e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.59063720703125,0.0,0.0,0.0004633656353689,281.63043212890625,294.1499938964844,286.42578125,282.3479919433594,287.0252685546875,286.67901611328125,281.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883728343993,4.504587369780211e-09,0.0009883684106171,-0.0108536398038268,0.0,1.0,0.0,-0.0070459288544952,60.0,3.0444657802581787,-0.0,-6.660419415993601e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5857849121094,0.0,0.0,9.281676466343924e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5833435058594,0.0,0.0,9.774053614819422e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5805053710937,0.0,0.0,7.219083636300638e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.585693359375,0.0,0.0,9.7740521596279e-05,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.59185791015625,0.0,0.0,0.0004636387748178,281.6318054199219,294.1499938964844,286.3985595703125,282.33935546875,287.0196533203125,286.6554870605469,281.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988955493085,4.572713763195679e-09,0.0009889509528875,-0.0110321305692195,0.0,1.0,0.0,-0.0070797018706798,60.0,3.0267014503479004,-0.0,-6.66827446593743e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5882873535156,0.0,0.0,9.293980110669509e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5858764648437,0.0,0.0,9.787009912543e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5830993652344,0.0,0.0,7.228652975754812e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.58819580078125,0.0,0.0,9.787009184947236e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.59429931640625,0.0,0.0,0.0004642533895093,281.6345520019531,294.1499938964844,286.3448181152344,282.32257080078125,287.0079650878906,286.6067810058594,281.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902664460241,4.725997371224366e-09,0.0009902616729959,-0.0114337308332324,0.0,1.0,0.0,-0.0071556917391717,60.0,2.991984844207764,-0.0,-6.685964137886914e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5882873535156,0.0,0.0,9.293980110669509e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5858764648437,0.0,0.0,9.787009912543e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5830993652344,0.0,0.0,7.228652975754812e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.58819580078125,0.0,0.0,9.787009184947236e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.59429931640625,0.0,0.0,0.0004642533895093,281.6345520019531,294.1499938964844,286.3448181152344,282.32257080078125,287.0079650878906,286.6067810058594,281.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902664460241,4.725997371224366e-09,0.0009902616729959,-0.0114337308332324,0.0,1.0,0.0,-0.0071556917391717,60.0,2.991984844207764,-0.0,-6.685964137886914e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5899963378906,0.0,0.0,9.303428669227289e-05,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5876159667969,0.0,0.0,9.796959784580396e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5848388671875,0.0,0.0,7.236001692945138e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.58990478515625,0.0,0.0,9.796958329388872e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.595947265625,0.0,0.0,0.000464725337224,281.6364440917969,294.1499938964844,286.3090515136719,282.3116760253906,286.9996337890625,286.57232666015625,281.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912729728966,4.843704992651965e-09,0.0009912680834531,-0.0117421187460422,0.0,1.0,0.0,-0.0072140437550842,60.0,2.969087600708008,-0.0,-6.699564636392098e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5907897949219,0.0,0.0,9.308316657552496e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5884094238281,0.0,0.0,9.80210752459243e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5856628417969,0.0,0.0,7.23980410839431e-05,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5907287597656,0.0,0.0,9.802106069400908e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.59674072265625,0.0,0.0,0.0004649695183616,281.6373291015625,294.1499938964844,286.29248046875,282.30670166015625,286.9955444335937,286.5556335449219,281.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917939314618,4.904609607336852e-09,0.000991788925603,-0.0119016841053962,0.0,1.0,0.0,-0.0072442372329533,60.0,2.9586434364318848,-0.0,-6.706606825446215e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5932922363281,0.0,0.0,9.324169514002278e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5909729003906,0.0,0.0,9.81880075414665e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5882263183594,0.0,0.0,7.252133218571544e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5932312011719,0.0,0.0,9.818799298955128e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.59918212890625,0.0,0.0,0.0004657613753806,281.6400756835937,294.1499938964844,286.2419738769531,282.2920837402344,286.98248291015625,286.5026550292969,281.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934828849509,5.1021049607413715e-09,0.0009934777626767,-0.0124191008508205,0.0,1.0,0.0,-0.0073421439155936,60.0,2.926712989807129,-0.0,-6.729468537969296e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5932922363281,0.0,0.0,9.324169514002278e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5909729003906,0.0,0.0,9.81880075414665e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5882263183594,0.0,0.0,7.252133218571544e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5932312011719,0.0,0.0,9.818799298955128e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.59918212890625,0.0,0.0,0.0004657613753806,281.6400756835937,294.1499938964844,286.2419738769531,282.2920837402344,286.98248291015625,286.5026550292969,281.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934828849509,5.1021049607413715e-09,0.0009934777626767,-0.0124191008508205,0.0,1.0,0.0,-0.0073421439155936,60.0,2.926712989807129,-0.0,-6.729468537969296e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5958251953125,0.0,0.0,9.341158147435635e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.593505859375,0.0,0.0,9.836690878728405e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5908203125,0.0,0.0,7.265347085194662e-05,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.59576416015625,0.0,0.0,9.836689423536882e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.60162353515625,0.0,0.0,0.0004666100139729,281.6428527832031,294.1499938964844,286.1937866210937,282.2790222167969,286.96875,286.44830322265625,281.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099529302679,5.313757434066701e-09,0.0009952876716852,-0.0129735963419079,0.0,1.0,0.0,-0.0074470699764788,60.0,2.896601915359497,-0.0,-6.754012815690659e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5958251953125,0.0,0.0,9.341158147435635e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.593505859375,0.0,0.0,9.836690878728405e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5908203125,0.0,0.0,7.265347085194662e-05,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.59576416015625,0.0,0.0,9.836689423536882e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.60162353515625,0.0,0.0,0.0004666100139729,281.6428527832031,294.1499938964844,286.1937866210937,282.2790222167969,286.96875,286.44830322265625,281.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099529302679,5.313757434066701e-09,0.0009952876716852,-0.0129735963419079,0.0,1.0,0.0,-0.0074470699764788,60.0,2.896601915359497,-0.0,-6.754012815690659e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5970764160156,0.0,0.0,9.349933679914102e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.59478759765625,0.0,0.0,9.845931344898418e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.59210205078125,0.0,0.0,7.272171933436766e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5970153808594,0.0,0.0,9.845929889706896e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.60284423828125,0.0,0.0,0.0004670483467634,281.64422607421875,294.1499938964844,286.1707458496094,282.2731628417969,286.96160888671875,286.4208374023437,281.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962279582396,5.423085536193639e-09,0.0009962224867194,-0.0132600152865052,0.0,1.0,0.0,-0.0075012687593698,60.0,2.882404327392578,-0.0,-6.766708082750483e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5983581542969,0.0,0.0,9.358727402286604e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5960693359375,0.0,0.0,9.855191456153987e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5934143066406,0.0,0.0,7.279011333594099e-05,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5982971191406,0.0,0.0,9.855190000962466e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.60406494140625,0.0,0.0,0.0004674876399803,281.6456298828125,294.1499938964844,286.1484375,282.267822265625,286.954345703125,286.39337158203125,281.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997164985165,5.5326427883528595e-09,0.0009971595136448,-0.0135470302775502,0.0,1.0,0.0,-0.0075555816292762,60.0,2.868627548217773,-0.0,-6.779442429660777e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.60089111328125,0.0,0.0,9.376170783070847e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5986328125,0.0,0.0,9.873561066342518e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59600830078125,0.0,0.0,7.292578811757267e-05,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.600830078125,0.0,0.0,9.873559611150996e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6065368652344,0.0,0.0,0.0004683589795604,281.6483764648437,294.1499938964844,286.1063537597656,282.2587890625,286.93951416015625,286.33892822265625,281.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990234393626,5.7499667249771855e-09,0.0009990177350118,-0.0141163580119609,0.0,1.0,0.0,-0.0076633179560303,60.0,2.8423120975494385,-0.0,-6.804737751053835e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.60089111328125,0.0,0.0,9.376170783070847e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5986328125,0.0,0.0,9.873561066342518e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59600830078125,0.0,0.0,7.292578811757267e-05,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.600830078125,0.0,0.0,9.873559611150996e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6065368652344,0.0,0.0,0.0004683589795604,281.6483764648437,294.1499938964844,286.1063537597656,282.2587890625,286.93951416015625,286.33892822265625,281.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990234393626,5.7499667249771855e-09,0.0009990177350118,-0.0141163580119609,0.0,1.0,0.0,-0.0076633179560303,60.0,2.8423120975494385,-0.0,-6.804737751053835e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6034240722656,0.0,0.0,9.393000073032454e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6011962890625,0.0,0.0,9.891283116303384e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5986022949219,0.0,0.0,7.305668259505183e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6033630371094,0.0,0.0,9.89128166111186e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6090087890625,0.0,0.0,0.0004691996437031,281.6511535644531,294.1499938964844,286.06805419921875,282.25225830078125,286.9242248535156,286.2856140136719,281.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100081670098,5.9596350077129046e-09,0.0010008107637986,-0.0146656185388565,0.0,1.0,0.0,-0.0077672600746154,60.0,2.8181803226470947,-0.0,-6.829186816048606e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6034240722656,0.0,0.0,9.393000073032454e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6011962890625,0.0,0.0,9.891283116303384e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5986022949219,0.0,0.0,7.305668259505183e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6033630371094,0.0,0.0,9.89128166111186e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6090087890625,0.0,0.0,0.0004691996437031,281.6511535644531,294.1499938964844,286.06805419921875,282.25225830078125,286.9242248535156,286.2856140136719,281.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100081670098,5.9596350077129046e-09,0.0010008107637986,-0.0146656185388565,0.0,1.0,0.0,-0.0077672600746154,60.0,2.8181803226470947,-0.0,-6.829186816048606e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.60595703125,0.0,0.0,9.408335608895868e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.603759765625,0.0,0.0,9.907432104228064e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6011962890625,0.0,0.0,7.317596464417875e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6058959960937,0.0,0.0,9.907430649036542e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6114807128906,0.0,0.0,0.0004699656856246,281.6539306640625,294.1499938964844,286.0340270996094,282.24853515625,286.9085998535156,286.23468017578125,281.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024505900219,6.150693732109857e-09,0.0010024444200098,-0.0151661168783903,0.0,1.0,0.0,-0.0078619765117764,60.0,2.79659390449524,-0.0,-6.851503542293359e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.60595703125,0.0,0.0,9.408335608895868e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.603759765625,0.0,0.0,9.907432104228064e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6011962890625,0.0,0.0,7.317596464417875e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6058959960937,0.0,0.0,9.907430649036542e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6114807128906,0.0,0.0,0.0004699656856246,281.6539306640625,294.1499938964844,286.0340270996094,282.24853515625,286.9085998535156,286.23468017578125,281.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024505900219,6.150693732109857e-09,0.0010024444200098,-0.0151661168783903,0.0,1.0,0.0,-0.0078619765117764,60.0,2.79659390449524,-0.0,-6.851503542293359e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6084899902344,0.0,0.0,9.421708091394976e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6063232421875,0.0,0.0,9.921513992594556e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6037902832031,0.0,0.0,7.327996718231589e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6084289550781,0.0,0.0,9.921512537403032e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.61395263671875,0.0,0.0,0.0004706336767412,281.6567077636719,294.1499938964844,286.00469970703125,282.2479858398437,286.8927307128906,286.1865234375,281.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003875513561,6.3172964637203685e-09,0.0010038692271336,-0.0156025411561131,0.0,1.0,0.0,-0.007944568991661,60.0,2.777250289916992,-0.0,-6.870993729535257e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6084899902344,0.0,0.0,9.421708091394976e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6063232421875,0.0,0.0,9.921513992594556e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6037902832031,0.0,0.0,7.327996718231589e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6084289550781,0.0,0.0,9.921512537403032e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.61395263671875,0.0,0.0,0.0004706336767412,281.6567077636719,294.1499938964844,286.00469970703125,282.2479858398437,286.8927307128906,286.1865234375,281.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003875513561,6.3172964637203685e-09,0.0010038692271336,-0.0156025411561131,0.0,1.0,0.0,-0.007944568991661,60.0,2.777250289916992,-0.0,-6.870993729535257e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6097717285156,0.0,0.0,9.427244367543608e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.60760498046875,0.0,0.0,9.92734348983504e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6051025390625,0.0,0.0,7.332302629947662e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6097106933594,0.0,0.0,9.927342034643516e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6152038574219,0.0,0.0,0.0004709101922344,281.6580810546875,294.1499938964844,285.9919738769531,282.2489929199219,286.8847045898437,286.1641540527344,281.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044651571661,6.386263518010082e-09,0.0010044588707387,-0.0157832019031047,0.0,1.0,0.0,-0.0079787578433752,60.0,2.768723726272583,-0.0,-6.879069758269908e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6110534667969,0.0,0.0,9.432135993847623e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6089172363281,0.0,0.0,9.93249486782588e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6064147949219,0.0,0.0,7.33610795577988e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6109924316406,0.0,0.0,9.932493412634358e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6164245605469,0.0,0.0,0.0004711545770987,281.6594543457031,294.1499938964844,285.9806213378906,282.2508850097656,286.87664794921875,286.14276123046875,281.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049866978079,6.4472116534375346e-09,0.0010049802949652,-0.0159428548067808,0.0,1.0,0.0,-0.0080089746043086,60.0,2.7607405185699463,-0.0,-6.886210712764297e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.61358642578125,0.0,0.0,9.438931738259272e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6114807128906,0.0,0.0,9.93965077213943e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6090087890625,0.0,0.0,7.341393211390823e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6135559082031,0.0,0.0,9.939650044543669e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6189270019531,0.0,0.0,0.0004714940150734,281.6622314453125,294.1499938964844,285.96221923828125,282.2575988769531,286.8605041503906,286.1036376953125,281.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057108011096,6.531871932224931e-09,0.0010057042818516,-0.0161646194756031,0.0,1.0,0.0,-0.0080509446561336,60.0,2.746967315673828,-0.0,-6.896136994782864e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.61358642578125,0.0,0.0,9.438931738259272e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6114807128906,0.0,0.0,9.93965077213943e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6090087890625,0.0,0.0,7.341393211390823e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6135559082031,0.0,0.0,9.939650044543669e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6189270019531,0.0,0.0,0.0004714940150734,281.6622314453125,294.1499938964844,285.96221923828125,282.2575988769531,286.8605041503906,286.1036376953125,281.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057108011096,6.531871932224931e-09,0.0010057042818516,-0.0161646194756031,0.0,1.0,0.0,-0.0080509446561336,60.0,2.746967315673828,-0.0,-6.896136994782864e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.61553955078125,0.0,0.0,9.441367001272738e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6134338378906,0.0,0.0,9.94221554719843e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6109924316406,0.0,0.0,7.343287143157795e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.615478515625,0.0,0.0,9.942214092006908e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.62078857421875,0.0,0.0,0.0004716156690847,281.6643371582031,294.1499938964844,285.95233154296875,282.26544189453125,286.8482666015625,286.0777282714844,281.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059705236926,6.562208998417418e-09,0.0010059638880193,-0.0162440836429595,0.0,1.0,0.0,-0.0080659845843911,60.0,2.738499879837036,-0.0,-6.899695392803551e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6161499023437,0.0,0.0,9.44159328355454e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.61407470703125,0.0,0.0,9.942453471012414e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.61163330078125,0.0,0.0,7.343462493736297e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6160888671875,0.0,0.0,9.94245201582089e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.62139892578125,0.0,0.0,0.0004716269613709,281.6650085449219,294.1499938964844,285.95001220703125,282.2684326171875,286.8443908691406,286.0701599121094,281.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059945052489,6.565021859472608e-09,0.0010059878695756,-0.0162514541298151,0.0,1.0,0.0,-0.0080673787742853,60.0,2.73617959022522,-0.0,-6.900025084632945e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
