time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286860,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.61871337890625,0.0,0.0,9.441057045478374e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6166381835937,0.0,0.0,9.941889584297314e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6142272949219,0.0,0.0,7.343046308960766e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.61865234375,0.0,0.0,9.941888129105791e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6239013671875,0.0,0.0,0.0004716002149507,281.6677551269531,294.1499938964844,285.9423217773437,282.28277587890625,286.8284606933594,286.042236328125,281.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059374617412,6.558343645934883e-09,0.0010059309424832,-0.0162339601665735,0.0,1.0,0.0,-0.0080640688538551,60.0,2.7278881072998047,-0.0,-6.8992413559954e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.61871337890625,0.0,0.0,9.441057045478374e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6166381835937,0.0,0.0,9.941889584297314e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6142272949219,0.0,0.0,7.343046308960766e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.61865234375,0.0,0.0,9.941888129105791e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6239013671875,0.0,0.0,0.0004716002149507,281.6677551269531,294.1499938964844,285.9423217773437,282.28277587890625,286.8284606933594,286.042236328125,281.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059374617412,6.558343645934883e-09,0.0010059309424832,-0.0162339601665735,0.0,1.0,0.0,-0.0080640688538551,60.0,2.7278881072998047,-0.0,-6.8992413559954e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6212463378906,0.0,0.0,9.438551205676048e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.61920166015625,0.0,0.0,9.939249866874889e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6168518066406,0.0,0.0,7.341097079915926e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6211853027344,0.0,0.0,9.939249139279128e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6263732910156,0.0,0.0,0.0004714750102721,281.6705322265625,294.1499938964844,285.9372863769531,282.2997131347656,286.81268310546875,286.01922607421875,281.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056704049929,6.527114848609017e-09,0.0010056638857349,-0.0161521565169096,0.0,1.0,0.0,-0.0080485874786973,60.0,2.7212963104248047,-0.0,-6.895578508192558e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6212463378906,0.0,0.0,9.438551205676048e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.61920166015625,0.0,0.0,9.939249866874889e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6168518066406,0.0,0.0,7.341097079915926e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6211853027344,0.0,0.0,9.939249139279128e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6263732910156,0.0,0.0,0.0004714750102721,281.6705322265625,294.1499938964844,285.9372863769531,282.2997131347656,286.81268310546875,286.01922607421875,281.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056704049929,6.527114848609017e-09,0.0010056638857349,-0.0161521565169096,0.0,1.0,0.0,-0.0080485874786973,60.0,2.7212963104248047,-0.0,-6.895578508192558e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6225280761719,0.0,0.0,9.436499385628848e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6205139160156,0.0,0.0,9.937089635059236e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6181335449219,0.0,0.0,7.339501462411135e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6224670410156,0.0,0.0,9.937088907463476e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.62762451171875,0.0,0.0,0.000471372535685,281.6719055175781,294.1499938964844,285.9357604980469,282.3091735839844,286.8049011230469,286.0098876953125,281.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054516606032,6.501551297333208e-09,0.0010054451413452,-0.0160851944237947,0.0,1.0,0.0,-0.0080359140411019,60.0,2.7186594009399414,-0.0,-6.892580728390385e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6238098144531,0.0,0.0,9.434184903511778e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6217956542969,0.0,0.0,9.934652189258486e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.61944580078125,0.0,0.0,7.337701390497386e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6237487792969,0.0,0.0,9.934651461662725e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6288452148437,0.0,0.0,0.0004712569352705,281.6732788085937,294.1499938964844,285.9349060058594,282.3193054199219,286.79718017578125,286.00128173828125,281.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052052093669,6.472712588134755e-09,0.0010051986901089,-0.0160096529871225,0.0,1.0,0.0,-0.0080216182395815,60.0,2.7162320613861084,-0.0,-6.889199966053638e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6263427734375,0.0,0.0,9.42832266446203e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6243591308594,0.0,0.0,9.928479266818611e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6220397949219,0.0,0.0,7.333141547860578e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6263122558594,0.0,0.0,9.92847781162709e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.63134765625,0.0,0.0,0.0004709640925284,281.676025390625,294.1499938964844,285.93524169921875,282.3414611816406,286.78192138671875,285.9869079589844,281.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045806411653,6.3996683508094065e-09,0.0010045742383226,-0.0158183146268129,0.0,1.0,0.0,-0.0079854074865579,60.0,2.712467193603516,-0.0,-6.880640057715939e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6263427734375,0.0,0.0,9.42832266446203e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6243591308594,0.0,0.0,9.928479266818611e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6220397949219,0.0,0.0,7.333141547860578e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6263122558594,0.0,0.0,9.92847781162709e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.63134765625,0.0,0.0,0.0004709640925284,281.676025390625,294.1499938964844,285.93524169921875,282.3414611816406,286.78192138671875,285.9869079589844,281.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045806411653,6.3996683508094065e-09,0.0010045742383226,-0.0158183146268129,0.0,1.0,0.0,-0.0079854074865579,60.0,2.712467193603516,-0.0,-6.880640057715939e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.62890625,0.0,0.0,9.420933201909064e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6269226074219,0.0,0.0,9.920696902554482e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6246643066406,0.0,0.0,7.327393541345373e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6288452148437,0.0,0.0,9.92069617495872e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6338195800781,0.0,0.0,0.0004705949686467,281.67877197265625,294.1499938964844,285.9383239746094,282.3661804199219,286.7670288085937,285.9765930175781,282.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037932079285,6.307594446752773e-09,0.0010037868050858,-0.0155771253630518,0.0,1.0,0.0,-0.0079397624358534,60.0,2.710280656814575,-0.0,-6.869857571700777e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.62890625,0.0,0.0,9.420933201909064e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6269226074219,0.0,0.0,9.920696902554482e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6246643066406,0.0,0.0,7.327393541345373e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6288452148437,0.0,0.0,9.92069617495872e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6338195800781,0.0,0.0,0.0004705949686467,281.67877197265625,294.1499938964844,285.9383239746094,282.3661804199219,286.7670288085937,285.9765930175781,282.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037932079285,6.307594446752773e-09,0.0010037868050858,-0.0155771253630518,0.0,1.0,0.0,-0.0079397624358534,60.0,2.710280656814575,-0.0,-6.869857571700777e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6314392089844,0.0,0.0,9.41226608119905e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6295166015625,0.0,0.0,9.911570668919012e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.62725830078125,0.0,0.0,7.320652366615832e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313781738281,0.0,0.0,9.911569213727488e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6363220214844,0.0,0.0,0.0004701620200648,281.6815185546875,294.1499938964844,285.9442443847656,282.3934631347656,286.7524719238281,285.9695739746094,282.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028696851804,6.199606605861163e-09,0.0010028635151684,-0.0152942473068833,0.0,1.0,0.0,-0.0078862281516194,60.0,2.709530830383301,-0.0,-6.857222700773491e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6314392089844,0.0,0.0,9.41226608119905e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6295166015625,0.0,0.0,9.911570668919012e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.62725830078125,0.0,0.0,7.320652366615832e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6313781738281,0.0,0.0,9.911569213727488e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6363220214844,0.0,0.0,0.0004701620200648,281.6815185546875,294.1499938964844,285.9442443847656,282.3934631347656,286.7524719238281,285.9695739746094,282.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028696851804,6.199606605861163e-09,0.0010028635151684,-0.0152942473068833,0.0,1.0,0.0,-0.0078862281516194,60.0,2.709530830383301,-0.0,-6.857222700773491e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.63397216796875,0.0,0.0,9.402369323652238e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.632080078125,0.0,0.0,9.901148587232456e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6298522949219,0.0,0.0,7.312955131055787e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6339416503906,0.0,0.0,9.901147859636694e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6387939453125,0.0,0.0,0.0004696676624007,281.6842346191406,294.1499938964844,285.9530029296875,282.4232482910156,286.73834228515625,285.96588134765625,282.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018151951953,6.0763012399434055e-09,0.0010018091415986,-0.0149712385609745,0.0,1.0,0.0,-0.0078251007944345,60.0,2.710404634475708,-0.0,-6.842809341378597e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.63397216796875,0.0,0.0,9.402369323652238e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.632080078125,0.0,0.0,9.901148587232456e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6298522949219,0.0,0.0,7.312955131055787e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6339416503906,0.0,0.0,9.901147859636694e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6387939453125,0.0,0.0,0.0004696676624007,281.6842346191406,294.1499938964844,285.9530029296875,282.4232482910156,286.73834228515625,285.96588134765625,282.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018151951953,6.0763012399434055e-09,0.0010018091415986,-0.0149712385609745,0.0,1.0,0.0,-0.0078251007944345,60.0,2.710404634475708,-0.0,-6.842809341378597e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.63525390625,0.0,0.0,9.396993118571118e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63336181640625,0.0,0.0,9.89548716461286e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6311340332031,0.0,0.0,7.308773638214916e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6351928710937,0.0,0.0,9.895486437017098e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6400451660156,0.0,0.0,0.0004693991213571,281.68560791015625,294.1499938964844,285.9584655761719,282.4390869140625,286.7314758300781,285.9653015136719,282.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012421989813,6.0093183762433e-09,0.0010012362617999,-0.0147957699373364,0.0,1.0,0.0,-0.007791893556714,60.0,2.7114932537078857,-0.0,-6.83498626585788e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.63653564453125,0.0,0.0,9.391358616994694e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6346435546875,0.0,0.0,9.889554348774254e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6324462890625,0.0,0.0,7.304391328943893e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.636474609375,0.0,0.0,9.889552893582731e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6412658691406,0.0,0.0,0.0004691176873166,281.6869812011719,294.1499938964844,285.96466064453125,282.45556640625,286.7247009277344,285.9654541015625,282.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006418451666,5.939118530307041e-09,0.0010006359079852,-0.0146118719130754,0.0,1.0,0.0,-0.0077570923604071,60.0,2.712970972061157,-0.0,-6.826792287029093e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6390686035156,0.0,0.0,9.379324910696596e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6371765136719,0.0,0.0,9.876881813397632e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.635009765625,0.0,0.0,7.295032264664769e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6390075683594,0.0,0.0,9.87688108580187e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.64373779296875,0.0,0.0,0.0004685165768023,281.689697265625,294.1499938964844,285.9792785644531,282.4903869628906,286.7115478515625,285.9676513671875,282.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993598796427,5.789189572169562e-09,0.0009993541752919,-0.0142191089689731,0.0,1.0,0.0,-0.0076827672310173,60.0,2.7170982360839844,-0.0,-6.809307961930244e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6390686035156,0.0,0.0,9.379324910696596e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6371765136719,0.0,0.0,9.876881813397632e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.635009765625,0.0,0.0,7.295032264664769e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6390075683594,0.0,0.0,9.87688108580187e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.64373779296875,0.0,0.0,0.0004685165768023,281.689697265625,294.1499938964844,285.9792785644531,282.4903869628906,286.7115478515625,285.9676513671875,282.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993598796427,5.789189572169562e-09,0.0009993541752919,-0.0142191089689731,0.0,1.0,0.0,-0.0076827672310173,60.0,2.7170982360839844,-0.0,-6.809307961930244e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64117431640625,0.0,0.0,9.368447354063392e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.63934326171875,0.0,0.0,9.865427273325622e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6371765136719,0.0,0.0,7.286571781150997e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6411437988281,0.0,0.0,9.86542654572986e-05,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.64581298828125,0.0,0.0,0.0004679732082877,281.69195556640625,294.1499938964844,285.99383544921875,282.52154541015625,286.7008972167969,285.9717712402344,282.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982008486986,5.65366109483989e-09,0.0009981952607631,-0.0138640655204653,0.0,1.0,0.0,-0.0076155797578394,60.0,2.721956253051758,-0.0,-6.793522544512598e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6416015625,0.0,0.0,9.36627620831132e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6397399902344,0.0,0.0,9.863141167443246e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6376037597656,0.0,0.0,7.284883031388745e-05,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6415405273437,0.0,0.0,9.863139712251724e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6462097167969,0.0,0.0,0.0004678647383116,281.6923828125,294.1499938964844,285.9968566894531,282.5276794433594,286.69891357421875,285.9727478027344,282.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979695314541,5.6266098447110835e-09,0.0009979639435186,-0.0137931974604725,0.0,1.0,0.0,-0.0076021691784262,60.0,2.723040103912353,-0.0,-6.790373419107709e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64410400390625,0.0,0.0,9.352382039651276e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6423034667969,0.0,0.0,9.848509944276884e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6401672363281,0.0,0.0,7.274076051544398e-05,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6440734863281,0.0,0.0,9.84850848908536e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.648681640625,0.0,0.0,0.0004671706992667,281.6950988769531,294.1499938964844,286.0175170898437,282.5674133300781,286.6868896484375,285.9804077148437,282.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964891942217,5.45350076208706e-09,0.0009964837227016,-0.0133396945893764,0.0,1.0,0.0,-0.007516351994127,60.0,2.730700969696045,-0.0,-6.770242322318154e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64410400390625,0.0,0.0,9.352382039651276e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6423034667969,0.0,0.0,9.848509944276884e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6401672363281,0.0,0.0,7.274076051544398e-05,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6440734863281,0.0,0.0,9.84850848908536e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.648681640625,0.0,0.0,0.0004671706992667,281.6950988769531,294.1499938964844,286.0175170898437,282.5674133300781,286.6868896484375,285.9804077148437,282.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964891942217,5.45350076208706e-09,0.0009964837227016,-0.0133396945893764,0.0,1.0,0.0,-0.007516351994127,60.0,2.730700969696045,-0.0,-6.770242322318154e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6466369628906,0.0,0.0,9.337673691334204e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64483642578125,0.0,0.0,9.833021613303572e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6427307128906,0.0,0.0,7.262636790983379e-05,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6465759277344,0.0,0.0,9.833020158112048e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6511535644531,0.0,0.0,0.0004664360021706,281.6977844238281,294.1499938964844,286.041259765625,282.6095886230469,286.6755065917969,285.99078369140625,282.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949220111593,5.27025179053453e-09,0.0009949166560545,-0.0128596192225813,0.0,1.0,0.0,-0.00742550753057,60.0,2.7402615547180176,-0.0,-6.748963699010346e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6466369628906,0.0,0.0,9.337673691334204e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64483642578125,0.0,0.0,9.833021613303572e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6427307128906,0.0,0.0,7.262636790983379e-05,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6465759277344,0.0,0.0,9.833020158112048e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6511535644531,0.0,0.0,0.0004664360021706,281.6977844238281,294.1499938964844,286.041259765625,282.6095886230469,286.6755065917969,285.99078369140625,282.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949220111593,5.27025179053453e-09,0.0009949166560545,-0.0128596192225813,0.0,1.0,0.0,-0.00742550753057,60.0,2.7402615547180176,-0.0,-6.748963699010346e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6478881835937,0.0,0.0,9.330053580924869e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6461181640625,0.0,0.0,9.824996959650888e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6440124511719,0.0,0.0,7.256709795910865e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6478576660156,0.0,0.0,9.824996232055128e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6523742675781,0.0,0.0,0.0004660553822759,281.6991271972656,294.1499938964844,286.0542907714844,282.631591796875,286.67010498046875,285.99688720703125,282.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941100142896,5.1753121788067355e-09,0.0009941047756001,-0.0126108918339014,0.0,1.0,0.0,-0.0073784412816166,60.0,2.745738983154297,-0.0,-6.737953128777009e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.649169921875,0.0,0.0,9.322294499725103e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6473693847656,0.0,0.0,9.81682605925016e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6452941894531,0.0,0.0,7.250675116665661e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.64910888671875,0.0,0.0,9.8168253316544e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.65362548828125,0.0,0.0,0.0004656677774619,281.7004699707031,294.1499938964844,286.068115234375,282.6541748046875,286.6648254394531,286.00360107421875,282.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993283232674,5.078638398714474e-09,0.0009932781103998,-0.0123576205223798,0.0,1.0,0.0,-0.0073305158875882,60.0,2.751664876937866,-0.0,-6.726750001462278e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.65167236328125,0.0,0.0,9.306401625508444e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.64990234375,0.0,0.0,9.800089901546016e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6478576660156,0.0,0.0,7.238313992274925e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.651611328125,0.0,0.0,9.800089173950256e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.65606689453125,0.0,0.0,0.0004648739122785,281.7031555175781,294.1499938964844,286.0981750488281,282.7012023925781,286.65484619140625,286.0186462402344,282.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915898554027,4.880629678183368e-09,0.0009915849659591,-0.0118388570845127,0.0,1.0,0.0,-0.0072323544882237,60.0,2.7649593353271484,-0.0,-6.703833577148546e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.65167236328125,0.0,0.0,9.306401625508444e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.64990234375,0.0,0.0,9.800089901546016e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6478576660156,0.0,0.0,7.238313992274925e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.651611328125,0.0,0.0,9.800089173950256e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.65606689453125,0.0,0.0,0.0004648739122785,281.7031555175781,294.1499938964844,286.0981750488281,282.7012023925781,286.65484619140625,286.0186462402344,282.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915898554027,4.880629678183368e-09,0.0009915849659591,-0.0118388570845127,0.0,1.0,0.0,-0.0072323544882237,60.0,2.7649593353271484,-0.0,-6.703833577148546e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6541748046875,0.0,0.0,9.290183515986428e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6524353027344,0.0,0.0,9.783011046238244e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6504211425781,0.0,0.0,7.225699664559215e-05,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.65411376953125,0.0,0.0,9.783010318642482e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6585388183594,0.0,0.0,0.0004640637489501,281.705810546875,294.1499938964844,286.1314392089844,282.7505798339844,286.6456604003906,286.0359802246094,282.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898617863655,4.6785628704526525e-09,0.0009898571297526,-0.0113094532862305,0.0,1.0,0.0,-0.0071321814320981,60.0,2.7803049087524414,-0.0,-6.680487274479674e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6541748046875,0.0,0.0,9.290183515986428e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6524353027344,0.0,0.0,9.783011046238244e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6504211425781,0.0,0.0,7.225699664559215e-05,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.65411376953125,0.0,0.0,9.783010318642482e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6585388183594,0.0,0.0,0.0004640637489501,281.705810546875,294.1499938964844,286.1314392089844,282.7505798339844,286.6456604003906,286.0359802246094,282.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898617863655,4.6785628704526525e-09,0.0009898571297526,-0.0113094532862305,0.0,1.0,0.0,-0.0071321814320981,60.0,2.7803049087524414,-0.0,-6.680487274479674e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6566772460937,0.0,0.0,9.273803880205378e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.65496826171875,0.0,0.0,9.765763388713822e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6529541015625,0.0,0.0,7.212960190372542e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6566162109375,0.0,0.0,9.76576266111806e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6609802246094,0.0,0.0,0.0004632455820683,281.7084655761719,294.1499938964844,286.1679992675781,282.80230712890625,286.63726806640625,286.055419921875,282.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.47449677309919e-09,0.0009881120640784,-0.0107748014852404,0.0,1.0,0.0,-0.0070310169830918,60.0,2.7977099418640137,-0.0,-6.656951967443092e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6566772460937,0.0,0.0,9.273803880205378e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.65496826171875,0.0,0.0,9.765763388713822e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6529541015625,0.0,0.0,7.212960190372542e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6566162109375,0.0,0.0,9.76576266111806e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6609802246094,0.0,0.0,0.0004632455820683,281.7084655761719,294.1499938964844,286.1679992675781,282.80230712890625,286.63726806640625,286.055419921875,282.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.47449677309919e-09,0.0009881120640784,-0.0107748014852404,0.0,1.0,0.0,-0.0070310169830918,60.0,2.7977099418640137,-0.0,-6.656951967443092e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6591796875,0.0,0.0,9.257480269297956e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.657470703125,0.0,0.0,9.748573938850312e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.655517578125,0.0,0.0,7.200263644335791e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6591186523437,0.0,0.0,9.74857248365879e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634216308594,0.0,0.0,0.0004624302091542,281.71112060546875,294.1499938964844,286.2078857421875,282.8563842773437,286.6297302246094,286.07684326171875,282.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271122566734675e-09,0.0009863729355856,-0.0102419527247548,0.0,1.0,0.0,-0.0069301952607929,60.0,2.817211389541626,-0.0,-6.633536742128855e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6591796875,0.0,0.0,9.257480269297956e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.657470703125,0.0,0.0,9.748573938850312e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.655517578125,0.0,0.0,7.200263644335791e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6591186523437,0.0,0.0,9.74857248365879e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6634216308594,0.0,0.0,0.0004624302091542,281.71112060546875,294.1499938964844,286.2078857421875,282.8563842773437,286.6297302246094,286.07684326171875,282.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271122566734675e-09,0.0009863729355856,-0.0102419527247548,0.0,1.0,0.0,-0.0069301952607929,60.0,2.817211389541626,-0.0,-6.633536742128855e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6604309082031,0.0,0.0,9.249406139133498e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6587219238281,0.0,0.0,9.74007125478238e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6567687988281,0.0,0.0,7.19398376531899e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6603698730469,0.0,0.0,9.740070527186616e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6646423339844,0.0,0.0,0.0004620268882717,281.71246337890625,294.1499938964844,286.2290954589844,282.8843078613281,286.6263122558594,286.0883483886719,282.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855170501396,4.170527478919439e-09,0.000985512859188,-0.009978387504816,0.0,1.0,0.0,-0.0068803261965513,60.0,2.8278703689575195,-0.0,-6.621970527476152e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6616516113281,0.0,0.0,9.24143023439683e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6600036621094,0.0,0.0,9.731671889312564e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6580505371094,0.0,0.0,7.187780283857137e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.66162109375,0.0,0.0,9.731671161716804e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6658630371094,0.0,0.0,0.0004616284568328,281.7137756347656,294.1499938964844,286.2511291503906,282.9128112792969,286.6231384277344,286.1003112792969,282.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846671018749,4.071151860074451e-09,0.0009846630273386,-0.0097180139273405,0.0,1.0,0.0,-0.0068310615606606,60.0,2.839078426361084,-0.0,-6.610554237340693e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6641540527344,0.0,0.0,9.225851681549102e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6625061035156,0.0,0.0,9.715267515275627e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6605834960937,0.0,0.0,7.175663631642237e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6640930175781,0.0,0.0,9.715266787679866e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6683044433594,0.0,0.0,0.000460850278614,281.7164001464844,294.1499938964844,286.2978210449219,282.97149658203125,286.61737060546875,286.1253967285156,282.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983007135801,3.87706622362316e-09,0.0009830032940953,-0.0092094857245683,0.0,1.0,0.0,-0.0067348438315093,60.0,2.863033056259156,-0.0,-6.588285828001973e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
